time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004860,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8810791373252869,0.3642150461673736,0.3288661539554596,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8884934186935425,0.3736240863800049,0.3549089431762695,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8905643224716187,0.3760073184967041,0.2639206647872925,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8558230400085449,0.3337638080120086,0.3174575865268707,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7473945617675781,0.2194368541240692,0.9959427118301392,284.8913879394531,284.95001220703125,298.3424377441406,296.1361999511719,297.7391662597656,297.310302734375,284.8943176269531,1.0,0.509032130241394,0.5978063941001892,0.5978063941001892,1.0,1.0,-2.714599132537842,1.1257306337356567,1.588868498802185,0.5149955153465271,0.8474109172821045,0.8474109172821045,0.0,116.04740142822266,93.0,62615.1171875,0.0,1674.064208984375,1.0,279.1575927734375,283.337890625,299.1415710449219,303.2208557128906,293.1499938964844,293.1499938964844,279.45001220703125,40574.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347341418266296,1.0,0.0,0.0,3.5784366130828857,3.578460693359375,8.544367915419571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.4541015625,0.0,1488.5535888671875,1895.4371337890625,0.0,2792.558349609375,0.893858790397644,1.0,0.0,3.0,1.0,0.0
18004920,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8810791373252869,0.3642150461673736,0.3288661539554596,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8884934186935425,0.3736240863800049,0.3549089431762695,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8905643224716187,0.3760073184967041,0.2639206647872925,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8558230400085449,0.3337638080120086,0.3174575865268707,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7473945617675781,0.2194368541240692,0.9959427118301392,284.8913879394531,284.95001220703125,298.3424377441406,296.1361999511719,297.7391662597656,297.310302734375,284.8943176269531,1.0,0.509032130241394,0.5978063941001892,0.5978063941001892,1.0,1.0,-2.714599132537842,1.1257306337356567,1.588868498802185,0.5149955153465271,0.8474109172821045,0.8474109172821045,0.0,116.04740142822266,93.0,62615.1171875,0.0,1674.064208984375,1.0,279.1575927734375,283.337890625,299.1415710449219,303.2208557128906,293.1499938964844,293.1499938964844,279.45001220703125,40574.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347341418266296,1.0,0.0,0.0,3.5784366130828857,3.578460693359375,8.544367915419571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.4541015625,0.0,1488.5535888671875,1895.4371337890625,0.0,2792.558349609375,0.893858790397644,1.0,0.0,3.0,1.0,0.0
18004980,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9115584492683412,0.3664164543151855,0.3301223516464233,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9208498001098632,0.3765686750411987,0.356998085975647,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.922665536403656,0.3783465623855591,0.2650197744369507,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8849601745605469,0.3364405035972595,0.3193168640136719,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7718555331230164,0.2210009843111038,1.0000473260879517,285.01873779296875,284.95001220703125,298.4270935058594,296.19024658203125,297.774658203125,297.3115539550781,285.0172424316406,1.0,0.5031794905662537,0.5961088538169861,0.5961088538169861,1.0,1.0,-2.727099657058716,1.129697322845459,1.5974023342132568,0.5160490870475769,0.95931738615036,0.95931738615036,0.0,104.8578643798828,81.0,62446.44140625,0.0,1640.3421630859375,1.0,279.4427185058594,283.466064453125,299.160888671875,303.1447448730469,293.1499938964844,293.1499938964844,279.1499938964844,33127.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249861598014832,1.0,0.0,0.0,3.711263656616211,3.7112877368927,9.190452487928268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.8134765625,0.0,1580.5501708984375,1895.4371337890625,0.0,2701.8232421875,0.9168056845664978,1.0,0.0,3.0,1.0,0.0
18005040,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9115584492683412,0.3664164543151855,0.3301223516464233,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9208498001098632,0.3765686750411987,0.356998085975647,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.922665536403656,0.3783465623855591,0.2650197744369507,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8849601745605469,0.3364405035972595,0.3193168640136719,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7718555331230164,0.2210009843111038,1.0000473260879517,285.01873779296875,284.95001220703125,298.4270935058594,296.19024658203125,297.774658203125,297.3115539550781,285.0172424316406,1.0,0.5031794905662537,0.5961088538169861,0.5961088538169861,1.0,1.0,-2.727099657058716,1.129697322845459,1.5974023342132568,0.5160490870475769,0.95931738615036,0.95931738615036,0.0,104.8578643798828,81.0,62446.44140625,0.0,1640.3421630859375,1.0,279.4427185058594,283.466064453125,299.160888671875,303.1447448730469,293.1499938964844,293.1499938964844,279.1499938964844,33127.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249861598014832,1.0,0.0,0.0,3.711263656616211,3.7112877368927,9.190452487928268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.8134765625,0.0,1580.5501708984375,1895.4371337890625,0.0,2701.8232421875,0.9168056845664978,1.0,0.0,3.0,1.0,0.0
18005100,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9321969151496888,0.3670758903026581,0.3307542204856872,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.942185401916504,0.3777668178081512,0.3580778837203979,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9436913132667542,0.3791811168193817,0.2655916512012481,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9031102657318116,0.3375355899333954,0.3202815949916839,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7873572111129761,0.2216415405273437,1.0023243427276611,284.8859558105469,284.95001220703125,298.46978759765625,296.2174072265625,297.7911376953125,297.30987548828125,284.8813781738281,1.0,0.5001952052116394,0.5952600836753845,0.5952600836753845,1.0,1.0,-2.7337443828582764,1.131836175918579,1.6019082069396973,0.5167220234870911,0.8731824159622192,0.8731824159622192,0.0,99.12737274169922,81.0,63486.33203125,0.0,1623.2894287109375,1.0,279.1962280273437,283.3132629394531,299.242919921875,303.40875244140625,293.1499938964844,293.1499938964844,279.1499938964844,36936.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305533528327942,1.0,0.0,0.0,3.691682100296021,3.691706657409668,9.093726021092152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.154296875,0.0,1587.12548828125,1895.4371337890625,0.0,2753.59716796875,0.913169264793396,1.0,0.0,3.0,1.0,0.0
18005160,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9535160660743712,0.3675284087657928,0.3309696018695831,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.963373601436615,0.3787999749183655,0.3588550090789795,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9644211530685424,0.3798232078552246,0.2658969461917877,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.924058437347412,0.33847576379776,0.3209726214408874,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8038912415504456,0.2221607714891433,1.0037274360656738,284.9143981933594,284.95001220703125,298.5126953125,296.24462890625,297.80670166015625,297.3065185546875,284.9170837402344,1.0,0.4970400631427765,0.5944086313247681,0.5944086313247681,1.0,1.0,-2.737822771072388,1.1328058242797852,1.6050169467926023,0.5167635679244995,0.8735855221748352,0.8735855221748352,0.0,93.66400146484376,99.0,63404.28515625,0.0,1603.69677734375,1.0,279.1574401855469,283.3451843261719,299.2590026855469,303.3783569335937,293.1499938964844,293.1499938964844,279.45001220703125,38172.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316996693611145,1.0,0.0,0.0,3.6172478199005127,3.617271900177002,8.730714853300015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.2060546875,0.0,1513.143798828125,1895.4371337890625,0.0,2764.27392578125,0.9000275731086731,1.0,0.0,3.0,1.0,0.0
18005220,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9572774171829224,0.3695681095123291,0.3325146734714508,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9676400423049928,0.3816345632076263,0.3613093495368957,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9680858850479126,0.3820037543773651,0.2672338783740997,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9288274049758912,0.3410363495349884,0.3231925964355469,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8072588443756104,0.2236432880163192,1.009725570678711,285.0356140136719,284.95001220703125,298.59893798828125,296.2991027832031,297.84228515625,297.30694580078125,285.0338134765625,1.0,0.5000351667404175,0.5927058458328247,0.5927058458328247,1.0,1.0,-2.754099607467652,1.1384310722351074,1.6156686544418335,0.5184964537620544,0.9940234422683716,0.9940234422683716,0.0,93.67732238769533,117.0,63370.44921875,0.0,1627.348876953125,1.0,279.443115234375,283.4657287597656,299.2802734375,303.32244873046875,293.1499938964844,293.1499938964844,279.1499938964844,32414.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243913650512695,1.0,0.0,0.0,3.76763129234314,3.767655849456787,9.471746693634486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.216796875,0.0,1640.330810546875,1895.4371337890625,0.0,2696.299560546875,0.9290654063224792,1.0,0.0,3.0,1.0,0.0
18005280,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9572774171829224,0.3695681095123291,0.3325146734714508,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9676400423049928,0.3816345632076263,0.3613093495368957,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9680858850479126,0.3820037543773651,0.2672338783740997,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9288274049758912,0.3410363495349884,0.3231925964355469,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8072588443756104,0.2236432880163192,1.009725570678711,285.0356140136719,284.95001220703125,298.59893798828125,296.2991027832031,297.84228515625,297.30694580078125,285.0338134765625,1.0,0.5000351667404175,0.5927058458328247,0.5927058458328247,1.0,1.0,-2.754099607467652,1.1384310722351074,1.6156686544418335,0.5184964537620544,0.9940234422683716,0.9940234422683716,0.0,93.67732238769533,117.0,63370.44921875,0.0,1627.348876953125,1.0,279.443115234375,283.4657287597656,299.2802734375,303.32244873046875,293.1499938964844,293.1499938964844,279.1499938964844,32414.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243913650512695,1.0,0.0,0.0,3.76763129234314,3.767655849456787,9.471746693634486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.216796875,0.0,1640.330810546875,1895.4371337890625,0.0,2696.299560546875,0.9290654063224792,1.0,0.0,3.0,1.0,0.0
18005340,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9311994314193726,0.3703739941120147,0.333855003118515,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9434587955474854,0.3836125135421753,0.363724410533905,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9432512521743774,0.3831747174263,0.2684895098209381,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9042912125587464,0.3428075015544891,0.3253960907459259,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7877718806266785,0.2245533466339111,1.016070008277893,284.9079284667969,284.95001220703125,298.6855773925781,296.3534240722656,297.8735046386719,297.2998962402344,284.910888671875,1.0,0.5077946186065674,0.5910030007362366,0.5910030007362366,1.0,1.0,-2.7704010009765625,1.1439945697784424,1.6264063119888306,0.520408570766449,0.8964234590530396,0.8964234590530396,0.0,101.6653060913086,135.0,64593.92578125,0.0,1688.9464111328125,1.0,279.1566162109375,283.31939697265625,299.3748474121094,303.5702819824219,293.1499938964844,293.1499938964844,279.45001220703125,37638.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324469327926636,1.0,0.0,0.0,3.706587314605713,3.706612348556519,9.167306984636524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.123046875,0.0,1609.490478515625,1895.4371337890625,0.0,2771.23583984375,0.9193384647369384,1.0,0.0,3.0,1.0,0.0
18005400,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9311994314193726,0.3703739941120147,0.333855003118515,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9434587955474854,0.3836125135421753,0.363724410533905,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9432512521743774,0.3831747174263,0.2684895098209381,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9042912125587464,0.3428075015544891,0.3253960907459259,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7877718806266785,0.2245533466339111,1.016070008277893,284.9079284667969,284.95001220703125,298.6855773925781,296.3534240722656,297.8735046386719,297.2998962402344,284.910888671875,1.0,0.5077946186065674,0.5910030007362366,0.5910030007362366,1.0,1.0,-2.7704010009765625,1.1439945697784424,1.6264063119888306,0.520408570766449,0.8964234590530396,0.8964234590530396,0.0,101.6653060913086,135.0,64593.92578125,0.0,1688.9464111328125,1.0,279.1566162109375,283.31939697265625,299.3748474121094,303.5702819824219,293.1499938964844,293.1499938964844,279.45001220703125,37638.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324469327926636,1.0,0.0,0.0,3.706587314605713,3.706612348556519,9.167306984636524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.123046875,0.0,1609.490478515625,1895.4371337890625,0.0,2771.23583984375,0.9193384647369384,1.0,0.0,3.0,1.0,0.0
18005460,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8989158272743225,0.3721362352371216,0.3355569839477539,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.91048264503479,0.3861860930919647,0.3663784861564636,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9096558094024658,0.3850560486316681,0.26994189620018,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8761263489723206,0.3450838625431061,0.3277981579303741,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.763349711894989,0.2257201522588729,1.0228610038757324,285.0463562011719,284.95001220703125,298.7723693847656,296.4073486328125,297.9079895019531,297.2984619140625,285.0465087890625,1.0,0.5182793140411377,0.5891339778900146,0.5891339778900146,1.0,1.0,-2.788421630859375,1.1501405239105225,1.6382811069488523,0.5223758220672607,1.0,1.0,0.0,113.67691802978516,153.0,64436.30859375,0.0,1772.9884033203125,1.0,279.4430847167969,283.4596862792969,299.3919677734375,303.5057067871094,293.1499938964844,293.1499938964844,279.1499938964844,33157.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258041739463806,1.0,0.0,0.0,3.83393931388855,3.833964586257935,9.808073855310797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.4375,0.0,1725.25830078125,1895.4371337890625,0.0,2709.42236328125,0.9445784687995912,1.0,0.0,3.0,1.0,0.0
18005520,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8989158272743225,0.3721362352371216,0.3355569839477539,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.91048264503479,0.3861860930919647,0.3663784861564636,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9096558094024658,0.3850560486316681,0.26994189620018,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8761263489723206,0.3450838625431061,0.3277981579303741,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.763349711894989,0.2257201522588729,1.0228610038757324,285.0463562011719,284.95001220703125,298.7723693847656,296.4073486328125,297.9079895019531,297.2984619140625,285.0465087890625,1.0,0.5182793140411377,0.5891339778900146,0.5891339778900146,1.0,1.0,-2.788421630859375,1.1501405239105225,1.6382811069488523,0.5223758220672607,1.0,1.0,0.0,113.67691802978516,153.0,64436.30859375,0.0,1772.9884033203125,1.0,279.4430847167969,283.4596862792969,299.3919677734375,303.5057067871094,293.1499938964844,293.1499938964844,279.1499938964844,33157.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258041739463806,1.0,0.0,0.0,3.83393931388855,3.833964586257935,9.808073855310797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.4375,0.0,1725.25830078125,1895.4371337890625,0.0,2709.42236328125,0.9445784687995912,1.0,0.0,3.0,1.0,0.0
18005580,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8691481947898865,0.3727682828903198,0.3370077311992645,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8805939555168152,0.3879702389240265,0.3688895106315613,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.879267156124115,0.3860158622264862,0.2712557017803192,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8486993908882141,0.3466327786445617,0.3300699293613434,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7399413585662842,0.2263593971729278,1.0292959213256836,284.9073791503906,284.95001220703125,298.8590087890625,296.46063232421875,297.938232421875,297.29022216796875,284.9095458984375,1.0,0.530280351638794,0.5872649550437927,0.5872649550437927,1.0,1.0,-2.805233955383301,1.1556566953659058,1.649577260017395,0.5242160558700562,0.9196062684059144,0.9196062684059144,0.0,128.6886444091797,171.0,65811.9375,0.0,1870.5384521484373,1.0,279.1567687988281,283.2974548339844,299.4826965332031,303.7572631835937,293.1499938964844,293.1499938964844,278.8500061035156,37268.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338385224342346,1.0,0.0,0.0,3.797183513641357,3.797209262847901,9.620916898711585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.220703125,0.0,1713.036865234375,1895.4371337890625,0.0,2784.206787109375,0.939092457294464,1.0,0.0,3.0,1.0,0.0
18005640,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8691481947898865,0.3727682828903198,0.3370077311992645,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8805939555168152,0.3879702389240265,0.3688895106315613,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.879267156124115,0.3860158622264862,0.2712557017803192,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8486993908882141,0.3466327786445617,0.3300699293613434,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7399413585662842,0.2263593971729278,1.0292959213256836,284.9073791503906,284.95001220703125,298.8590087890625,296.46063232421875,297.938232421875,297.29022216796875,284.9095458984375,1.0,0.530280351638794,0.5872649550437927,0.5872649550437927,1.0,1.0,-2.805233955383301,1.1556566953659058,1.649577260017395,0.5242160558700562,0.9196062684059144,0.9196062684059144,0.0,128.6886444091797,171.0,65811.9375,0.0,1870.5384521484373,1.0,279.1567687988281,283.2974548339844,299.4826965332031,303.7572631835937,293.1499938964844,293.1499938964844,278.8500061035156,37268.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338385224342346,1.0,0.0,0.0,3.797183513641357,3.797209262847901,9.620916898711585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.220703125,0.0,1713.036865234375,1895.4371337890625,0.0,2784.206787109375,0.939092457294464,1.0,0.0,3.0,1.0,0.0
18005700,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8553231954574585,0.3728657364845276,0.3374686539173126,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8667336106300354,0.3886674344539642,0.3699293732643127,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8651432394981384,0.3862784504890442,0.2717273533344269,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.83615642786026,0.3472172915935516,0.3310021162033081,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7291585206985474,0.2265091687440872,1.031740665435791,284.81964111328125,284.95001220703125,298.9021911621094,296.4869384765625,297.9523620605469,297.2846069335937,284.8222351074219,1.0,0.5364625453948975,0.5863304734230042,0.5863304734230042,1.0,1.0,-2.811664581298828,1.15751051902771,1.6541539430618286,0.5246523022651672,0.8326600193977356,0.8326600193977356,0.0,137.01937866210938,171.0,66444.28125,0.0,1920.5650634765625,1.0,278.897216796875,283.1943359375,299.523193359375,303.92254638671875,293.1499938964844,293.1499938964844,278.8500061035156,41659.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383052349090576,1.0,0.0,0.0,3.691342353820801,3.6913678646087646,9.09205255084089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.2841796875,0.0,1622.4761962890625,1895.4371337890625,0.0,2825.885009765625,0.916118025779724,1.0,0.0,3.0,1.0,0.0
18005760,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.842840850353241,0.3731389343738556,0.3378854095935821,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8541641235351562,0.3894612491130829,0.3709145486354828,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8523378372192383,0.3866599798202514,0.2721554636955261,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.824700653553009,0.3478794991970062,0.3318776488304138,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7190430164337158,0.2266854345798492,1.0339059829711914,284.89727783203125,284.95001220703125,298.9452209472656,296.51300048828125,297.9668884277344,297.2799072265625,284.90020751953125,1.0,0.5426955223083496,0.5853371024131775,0.5853371024131775,1.0,1.0,-2.817516803741455,1.1590380668640137,1.6584787368774414,0.5248456597328186,0.8545764684677124,0.8545764684677124,0.0,145.63784790039062,174.0,66311.203125,0.0,1971.271484375,1.0,278.8576354980469,283.2653503417969,299.5198059082031,303.83935546875,293.1499938964844,293.1499938964844,279.1499938964844,40042.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375639915466309,1.0,0.0,0.0,3.594207763671875,3.594232082366944,8.61984915445646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.5888671875,0.0,1501.76171875,1895.4371337890625,0.0,2818.96435546875,0.8969758749008179,1.0,0.0,3.0,1.0,0.0
18005820,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8307405114173889,0.3749564290046692,0.339605301618576,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8420725464820862,0.3919438421726227,0.3734318017959595,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.839846670627594,0.3884448409080505,0.2735121846199035,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8131847381591797,0.3499937653541565,0.3340770602226257,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.708122968673706,0.2275838404893875,1.0391647815704346,285.0196228027344,284.95001220703125,299.03076171875,296.56427001953125,298.0010986328125,297.2796936035156,285.0181884765625,1.0,0.5510638356208801,0.583350419998169,0.583350419998169,1.0,1.0,-2.8331995010375977,1.1638239622116089,1.6693755388259888,0.526188313961029,0.9654600024223328,0.9654600024223328,0.0,156.33148193359375,162.0,66199.5390625,0.0,2048.2509765625,1.0,279.1428527832031,283.3882751464844,299.54010009765625,303.7690124511719,293.1499938964844,293.1499938964844,278.8500061035156,33094.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290808796882629,1.0,0.0,0.0,3.728527069091797,3.728551149368286,9.276151899939578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.2783203125,0.0,1600.092041015625,1895.4371337890625,0.0,2739.891357421875,0.920674443244934,1.0,0.0,3.0,1.0,0.0
18005880,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8307405114173889,0.3749564290046692,0.339605301618576,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8420725464820862,0.3919438421726227,0.3734318017959595,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.839846670627594,0.3884448409080505,0.2735121846199035,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8131847381591797,0.3499937653541565,0.3340770602226257,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.708122968673706,0.2275838404893875,1.0391647815704346,285.0196228027344,284.95001220703125,299.03076171875,296.56427001953125,298.0010986328125,297.2796936035156,285.0181884765625,1.0,0.5510638356208801,0.583350419998169,0.583350419998169,1.0,1.0,-2.8331995010375977,1.1638239622116089,1.6693755388259888,0.526188313961029,0.9654600024223328,0.9654600024223328,0.0,156.33148193359375,162.0,66199.5390625,0.0,2048.2509765625,1.0,279.1428527832031,283.3882751464844,299.54010009765625,303.7690124511719,293.1499938964844,293.1499938964844,278.8500061035156,33094.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290808796882629,1.0,0.0,0.0,3.728527069091797,3.728551149368286,9.276151899939578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.2783203125,0.0,1600.092041015625,1895.4371337890625,0.0,2739.891357421875,0.920674443244934,1.0,0.0,3.0,1.0,0.0
18005940,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8300978541374207,0.3757677972316742,0.3406359553337097,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8419694304466248,0.3937205970287323,0.3753535151481628,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8391991853713989,0.3893347084522247,0.27435302734375,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8129830956459045,0.3514230251312256,0.33566814661026,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.707466185092926,0.2280606031417846,1.0421565771102903,284.9143371582031,284.95001220703125,299.1153564453125,296.6141357421875,298.0308532714844,297.2730712890625,284.91668701171875,1.0,0.5527936816215515,0.5813637375831604,0.5813637375831604,1.0,1.0,-2.843278169631958,1.1660089492797852,1.6772691011428833,0.5264530777931213,0.8792994618415833,0.8792994618415833,0.0,157.8751678466797,150.0,67153.421875,0.0,2072.31103515625,1.0,278.8570251464844,283.264892578125,299.62860107421875,303.99658203125,293.1499938964844,293.1499938964844,279.1499938964844,38032.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356497287750244,1.0,0.0,0.0,3.640073299407959,3.6400976181030273,8.841247449709044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.77734375,0.0,1537.319580078125,1895.4371337890625,0.0,2801.098876953125,0.9050060510635376,1.0,0.0,3.0,1.0,0.0
18006000,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8300978541374207,0.3757677972316742,0.3406359553337097,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8419694304466248,0.3937205970287323,0.3753535151481628,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8391991853713989,0.3893347084522247,0.27435302734375,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8129830956459045,0.3514230251312256,0.33566814661026,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.707466185092926,0.2280606031417846,1.0421565771102903,284.9143371582031,284.95001220703125,299.1153564453125,296.6141357421875,298.0308532714844,297.2730712890625,284.91668701171875,1.0,0.5527936816215515,0.5813637375831604,0.5813637375831604,1.0,1.0,-2.843278169631958,1.1660089492797852,1.6772691011428833,0.5264530777931213,0.8792994618415833,0.8792994618415833,0.0,157.8751678466797,150.0,67153.421875,0.0,2072.31103515625,1.0,278.8570251464844,283.264892578125,299.62860107421875,303.99658203125,293.1499938964844,293.1499938964844,279.1499938964844,38032.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356497287750244,1.0,0.0,0.0,3.640073299407959,3.6400976181030273,8.841247449709044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.77734375,0.0,1537.319580078125,1895.4371337890625,0.0,2801.098876953125,0.9050060510635376,1.0,0.0,3.0,1.0,0.0
18006060,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8373191952705383,0.3776723146438598,0.3418573439121246,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8498885631561279,0.3962211906909942,0.3772892355918884,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8464842438697815,0.3910216093063354,0.2751992344856262,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8204326033592224,0.3534650504589081,0.337200403213501,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7138882875442505,0.2289593368768692,1.0445759296417236,285.0261535644531,284.95001220703125,299.1987609863281,296.66241455078125,298.0643920898437,297.2738342285156,285.02410888671875,1.0,0.5509812831878662,0.5794293284416199,0.5794293284416199,1.0,1.0,-2.8528335094451904,1.1680082082748413,1.684825420379639,0.5264192223548889,0.990575909614563,0.990575909614563,0.0,153.2778778076172,138.0,66958.3515625,0.0,2065.790283203125,1.0,279.14324951171875,283.3798217773437,299.6450500488281,303.927490234375,293.1499938964844,293.1499938964844,278.8500061035156,32722.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288061022758484,1.0,0.0,0.0,3.779953718185425,3.7799785137176514,9.533804927741584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.4853515625,0.0,1657.21337890625,1895.4371337890625,0.0,2737.334716796875,0.932018518447876,1.0,0.0,3.0,1.0,0.0
18006120,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8373191952705383,0.3776723146438598,0.3418573439121246,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8498885631561279,0.3962211906909942,0.3772892355918884,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8464842438697815,0.3910216093063354,0.2751992344856262,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8204326033592224,0.3534650504589081,0.337200403213501,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7138882875442505,0.2289593368768692,1.0445759296417236,285.0261535644531,284.95001220703125,299.1987609863281,296.66241455078125,298.0643920898437,297.2738342285156,285.02410888671875,1.0,0.5509812831878662,0.5794293284416199,0.5794293284416199,1.0,1.0,-2.8528335094451904,1.1680082082748413,1.684825420379639,0.5264192223548889,0.990575909614563,0.990575909614563,0.0,153.2778778076172,138.0,66958.3515625,0.0,2065.790283203125,1.0,279.14324951171875,283.3798217773437,299.6450500488281,303.927490234375,293.1499938964844,293.1499938964844,278.8500061035156,32722.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288061022758484,1.0,0.0,0.0,3.779953718185425,3.7799785137176514,9.533804927741584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.4853515625,0.0,1657.21337890625,1895.4371337890625,0.0,2737.334716796875,0.932018518447876,1.0,0.0,3.0,1.0,0.0
18006180,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8485475778579712,0.3785166144371032,0.3426190614700317,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8621872663497925,0.3979974389076233,0.3788793981075287,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8580043315887451,0.3918405175209045,0.2757390141487121,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8315744400024414,0.35484379529953,0.3384015560150146,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7233181595802307,0.2294495999813079,1.0460031032562256,284.9032897949219,284.95001220703125,299.2806396484375,296.7088317871094,298.093017578125,297.2677917480469,284.9058837890625,1.0,0.5470900535583496,0.5774949789047241,0.5774949789047241,1.0,1.0,-2.8594765663146973,1.1686437129974363,1.6908329725265503,0.5258426666259766,0.8903997540473938,0.8903997540473938,0.0,145.8876190185547,126.0,67904.8828125,0.0,2040.7647705078125,1.0,278.85662841796875,283.2411499023437,299.7254333496094,304.1466064453125,293.1499938964844,293.1499938964844,279.1499938964844,38045.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357279896736145,1.0,0.0,0.0,3.699751138687134,3.69977593421936,9.133522667070793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.3427734375,0.0,1604.7410888671875,1895.4371337890625,0.0,2801.828857421875,0.9181491732597352,1.0,0.0,3.0,1.0,0.0
18006240,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8485475778579712,0.3785166144371032,0.3426190614700317,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8621872663497925,0.3979974389076233,0.3788793981075287,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8580043315887451,0.3918405175209045,0.2757390141487121,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8315744400024414,0.35484379529953,0.3384015560150146,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7233181595802307,0.2294495999813079,1.0460031032562256,284.9032897949219,284.95001220703125,299.2806396484375,296.7088317871094,298.093017578125,297.2677917480469,284.9058837890625,1.0,0.5470900535583496,0.5774949789047241,0.5774949789047241,1.0,1.0,-2.8594765663146973,1.1686437129974363,1.6908329725265503,0.5258426666259766,0.8903997540473938,0.8903997540473938,0.0,145.8876190185547,126.0,67904.8828125,0.0,2040.7647705078125,1.0,278.85662841796875,283.2411499023437,299.7254333496094,304.1466064453125,293.1499938964844,293.1499938964844,279.1499938964844,38045.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357279896736145,1.0,0.0,0.0,3.699751138687134,3.69977593421936,9.133522667070793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.3427734375,0.0,1604.7410888671875,1895.4371337890625,0.0,2801.828857421875,0.9181491732597352,1.0,0.0,3.0,1.0,0.0
18006300,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8558333516120911,0.3793892562389374,0.3429499268531799,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8700913786888123,0.3991807699203491,0.3796102702617645,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8654745817184448,0.3925871253013611,0.2759537696838379,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8386207818984985,0.3557881116867065,0.3389308750629425,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7291168570518494,0.229853481054306,1.0463898181915283,285.0327453613281,284.95001220703125,299.3209533691406,296.73126220703125,298.1087951660156,297.2677001953125,285.03643798828125,1.0,0.5445945858955383,0.5765277743339539,0.5765277743339539,1.0,1.0,-2.862107038497925,1.168654203414917,1.6934527158737185,0.5252854228019714,0.9821419715881348,0.9821419715881348,0.0,141.4040985107422,126.0,67269.125,0.0,2023.227294921875,1.0,279.1034240722656,283.381591796875,299.70166015625,303.9640197753906,293.1499938964844,293.1499938964844,279.1499938964844,33818.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830183744430542,1.0,0.0,0.0,3.7522459030151367,3.7522706985473633,9.394547646479624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.2099609375,0.0,1633.1470947265625,1895.4371337890625,0.0,2750.15625,0.928377330303192,1.0,0.0,3.0,1.0,0.0
18006360,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8653746843338013,0.3804803490638733,0.3436832129955292,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8802042603492737,0.4005342721939087,0.3806321620941162,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.875165581703186,0.3935247957706451,0.2764176428318023,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8476586937904358,0.3568884134292602,0.3397180140018463,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7364940047264099,0.2303812652826309,1.0475856065750122,285.0250549316406,284.95001220703125,299.3607788085937,296.7531433105469,298.1256103515625,297.2696533203125,285.0234069824219,1.0,0.5419877767562866,0.575613260269165,0.575613260269165,1.0,1.0,-2.867155075073242,1.169792652130127,1.6973624229431152,0.5253401398658752,1.0,1.0,0.0,136.23875427246094,114.0,67589.3984375,0.0,2006.2813720703125,1.0,279.1434326171875,283.3673095703125,299.7357177734375,304.0622253417969,293.1499938964844,293.1499938964844,278.8500061035156,32993.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288488388061523,1.0,0.0,0.0,3.826502561569214,3.826527833938599,9.770061524250195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.234375,0.0,1714.962890625,1895.4371337890625,0.0,2737.73193359375,0.9427964687347412,1.0,0.0,3.0,1.0,0.0
18006420,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8862389922142029,0.3813765943050384,0.3443946540355682,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.902305781841278,0.4023497104644775,0.3821519017219543,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8963704705238342,0.3943578004837036,0.2768871188163757,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8677827715873718,0.3582795560359955,0.3408220112323761,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7528095841407776,0.230906680226326,1.0486500263214111,284.8988647460937,284.95001220703125,299.4389038085937,296.795166015625,298.1529541015625,297.2643737792969,284.9012145996094,1.0,0.5361911058425903,0.5737842917442322,0.5737842917442322,1.0,1.0,-2.8730154037475586,1.1701406240463257,1.702874779701233,0.5246140360832214,0.8995641469955444,0.8995641469955444,0.0,125.9342803955078,102.0,68538.46875,0.0,1965.4193115234373,1.0,278.85693359375,283.2247314453125,299.8108825683594,304.275634765625,293.1499938964844,293.1499938964844,279.1499938964844,38087.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355833292007446,1.0,0.0,0.0,3.748513698577881,3.7485392093658447,9.375868330607772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.3759765625,0.0,1661.59619140625,1895.4371337890625,0.0,2800.4794921875,0.9289185404777528,1.0,0.0,3.0,1.0,0.0
18006480,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8862389922142029,0.3813765943050384,0.3443946540355682,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.902305781841278,0.4023497104644775,0.3821519017219543,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8963704705238342,0.3943578004837036,0.2768871188163757,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8677827715873718,0.3582795560359955,0.3408220112323761,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7528095841407776,0.230906680226326,1.0486500263214111,284.8988647460937,284.95001220703125,299.4389038085937,296.795166015625,298.1529541015625,297.2643737792969,284.9012145996094,1.0,0.5361911058425903,0.5737842917442322,0.5737842917442322,1.0,1.0,-2.8730154037475586,1.1701406240463257,1.702874779701233,0.5246140360832214,0.8995641469955444,0.8995641469955444,0.0,125.9342803955078,102.0,68538.46875,0.0,1965.4193115234373,1.0,278.85693359375,283.2247314453125,299.8108825683594,304.275634765625,293.1499938964844,293.1499938964844,279.1499938964844,38087.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355833292007446,1.0,0.0,0.0,3.748513698577881,3.7485392093658447,9.375868330607772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.3759765625,0.0,1661.59619140625,1895.4371337890625,0.0,2800.4794921875,0.9289185404777528,1.0,0.0,3.0,1.0,0.0
18006540,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9150855541229248,0.3833957016468048,0.3454389870166778,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9343724250793456,0.4049341976642608,0.3838774263858795,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9266265630722046,0.3960652351379394,0.2775282859802246,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8952636122703552,0.3603431582450866,0.3420852422714233,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7754329442977905,0.2318690717220306,1.050051212310791,285.0305480957031,284.95001220703125,299.51470947265625,296.8345947265625,298.1841125488281,297.2671203613281,285.02984619140625,1.0,0.529966413974762,0.5719552636146545,0.5719552636146545,1.0,1.0,-2.88031005859375,1.1711236238479614,1.709186315536499,0.5239813923835754,1.0,1.0,0.0,114.6118392944336,90.0,68097.140625,0.0,1921.7109375,1.0,279.1435241699219,283.36297607421875,299.8172302246094,304.1805114746094,293.1499938964844,293.1499938964844,278.8500061035156,33539.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287340402603149,1.0,0.0,0.0,3.85798716545105,3.8580126762390137,9.931499107551645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.6005859375,0.0,1757.64892578125,1895.4371337890625,0.0,2736.663818359375,0.9501675367355348,1.0,0.0,3.0,1.0,0.0
18006600,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9150855541229248,0.3833957016468048,0.3454389870166778,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9343724250793456,0.4049341976642608,0.3838774263858795,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9266265630722046,0.3960652351379394,0.2775282859802246,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8952636122703552,0.3603431582450866,0.3420852422714233,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7754329442977905,0.2318690717220306,1.050051212310791,285.0305480957031,284.95001220703125,299.51470947265625,296.8345947265625,298.1841125488281,297.2671203613281,285.02984619140625,1.0,0.529966413974762,0.5719552636146545,0.5719552636146545,1.0,1.0,-2.88031005859375,1.1711236238479614,1.709186315536499,0.5239813923835754,1.0,1.0,0.0,114.6118392944336,90.0,68097.140625,0.0,1921.7109375,1.0,279.1435241699219,283.36297607421875,299.8172302246094,304.1805114746094,293.1499938964844,293.1499938964844,278.8500061035156,33539.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287340402603149,1.0,0.0,0.0,3.85798716545105,3.8580126762390137,9.931499107551645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.6005859375,0.0,1757.64892578125,1895.4371337890625,0.0,2736.663818359375,0.9501675367355348,1.0,0.0,3.0,1.0,0.0
18006660,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9536352157592772,0.3843372166156769,0.3461730778217315,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9719641208648682,0.4067924618721008,0.3854120671749115,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9643977880477904,0.3969208300113678,0.2779954373836517,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9321274161338806,0.3617498278617859,0.3431771993637085,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8043165802955627,0.2324228137731552,1.0510965585708618,284.8980712890625,284.95001220703125,299.5879821777344,296.8712463378906,298.2095642089844,297.262451171875,284.90045166015625,1.0,0.523511528968811,0.5701179504394531,0.5701179504394531,1.0,1.0,-2.8861753940582275,1.171403884887695,1.7147715091705322,0.5231351256370544,0.9084822535514832,0.9084822535514832,0.0,103.33452606201172,108.0,69098.515625,0.0,1875.69580078125,1.0,278.8564147949219,283.2127380371094,299.8873596191406,304.3909606933594,293.1499938964844,293.1499938964844,278.54998779296875,38008.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835433304309845,1.0,0.0,0.0,3.788749217987061,3.788774967193604,9.578224080541986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.01171875,0.0,1708.68212890625,1895.4371337890625,0.0,2799.079833984375,0.937769651412964,1.0,0.0,3.0,1.0,0.0
