time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006720,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9536352157592772,0.3843372166156769,0.3461730778217315,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9719641208648682,0.4067924618721008,0.3854120671749115,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9643977880477904,0.3969208300113678,0.2779954373836517,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9321274161338806,0.3617498278617859,0.3431771993637085,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8043165802955627,0.2324228137731552,1.0510965585708618,284.8980712890625,284.95001220703125,299.5879821777344,296.8712463378906,298.2095642089844,297.262451171875,284.90045166015625,1.0,0.523511528968811,0.5701179504394531,0.5701179504394531,1.0,1.0,-2.8861753940582275,1.171403884887695,1.7147715091705322,0.5231351256370544,0.9084822535514832,0.9084822535514832,0.0,103.33452606201172,108.0,69098.515625,0.0,1875.69580078125,1.0,278.8564147949219,283.2127380371094,299.8873596191406,304.3909606933594,293.1499938964844,293.1499938964844,278.54998779296875,38008.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835433304309845,1.0,0.0,0.0,3.788749217987061,3.788774967193604,9.578224080541986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.01171875,0.0,1708.68212890625,1895.4371337890625,0.0,2799.079833984375,0.937769651412964,1.0,0.0,3.0,1.0,0.0
18006780,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9518381357192992,0.3851435780525207,0.3468326330184936,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.971027970314026,0.4085001647472381,0.3869915902614593,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9625958204269408,0.3975996077060699,0.2784428000450134,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.930772304534912,0.3629857301712036,0.3443283140659332,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8028330206871033,0.2328033149242401,1.052878975868225,284.8984680175781,284.95001220703125,299.6584167480469,296.90484619140625,298.2331237792969,297.256591796875,284.9000244140625,1.0,0.5257712006568909,0.5682806372642517,0.5682806372642517,1.0,1.0,-2.89292311668396,1.1720699071884155,1.7208530902862549,0.5222616791725159,0.8493671417236328,0.8493671417236328,0.0,104.28497314453124,126.0,69363.109375,0.0,1891.2247314453125,1.0,278.5577392578125,283.1903686523437,299.90679931640625,304.4371032714844,293.1499938964844,293.1499938964844,278.8500061035156,40072.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379959464073181,1.0,0.0,0.0,3.577993154525757,3.578017234802246,8.542250498067006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.0390625,0.0,1484.389892578125,1895.4371337890625,0.0,2822.9970703125,0.8932165503501892,1.0,0.0,3.0,1.0,0.0
18006840,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9518381357192992,0.3851435780525207,0.3468326330184936,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.971027970314026,0.4085001647472381,0.3869915902614593,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9625958204269408,0.3975996077060699,0.2784428000450134,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.930772304534912,0.3629857301712036,0.3443283140659332,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8028330206871033,0.2328033149242401,1.052878975868225,284.8984680175781,284.95001220703125,299.6584167480469,296.90484619140625,298.2331237792969,297.256591796875,284.9000244140625,1.0,0.5257712006568909,0.5682806372642517,0.5682806372642517,1.0,1.0,-2.89292311668396,1.1720699071884155,1.7208530902862549,0.5222616791725159,0.8493671417236328,0.8493671417236328,0.0,104.28497314453124,126.0,69363.109375,0.0,1891.2247314453125,1.0,278.5577392578125,283.1903686523437,299.90679931640625,304.4371032714844,293.1499938964844,293.1499938964844,278.8500061035156,40072.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379959464073181,1.0,0.0,0.0,3.577993154525757,3.578017234802246,8.542250498067006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.0390625,0.0,1484.389892578125,1895.4371337890625,0.0,2822.9970703125,0.8932165503501892,1.0,0.0,3.0,1.0,0.0
18006900,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9422894716262816,0.3861413598060608,0.3475978970527649,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9625561833381652,0.4097730815410614,0.3881247043609619,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.953314244747162,0.3984166383743286,0.2789451777935028,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9211608171463012,0.3639706969261169,0.3452116847038269,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.795325517654419,0.2332226783037185,1.0548115968704224,285.0255432128906,284.95001220703125,299.6924743652344,296.9204406738281,298.2471008300781,297.258056640625,285.0277404785156,1.0,0.5288183093070984,0.5673619508743286,0.5673619508743286,1.0,1.0,-2.899186611175537,1.1736773252487185,1.7255094051361084,0.5224095582962036,0.93754380941391,0.93754380941391,0.0,107.49928283691406,126.0,68817.40625,0.0,1917.225341796875,1.0,278.79998779296875,283.326171875,299.8810119628906,304.2480163574219,293.1499938964844,293.1499938964844,278.8500061035156,34377.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316683769226074,1.0,0.0,0.0,3.6301236152648926,3.630146980285645,8.792980565885955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.728515625,0.0,1499.0968017578125,1895.4371337890625,0.0,2763.982177734375,0.9016956090927124,1.0,0.0,3.0,1.0,0.0
18006960,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9301974177360536,0.3872102200984955,0.3487270474433899,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9513171911239624,0.411120057106018,0.3895549178123474,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.941292643547058,0.3993144631385803,0.2796922028064728,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9095472097396852,0.3650245368480682,0.3463654816150665,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7860972881317139,0.233700156211853,1.0576831102371216,285.01287841796875,284.95001220703125,299.7257385253906,296.9351806640625,298.2613220214844,297.2604675292969,285.0117492675781,1.0,0.5328721404075623,0.5664372444152832,0.5664372444152832,1.0,1.0,-2.907997369766236,1.1763895750045776,1.7316076755523682,0.5231359601020813,0.9527910351753236,0.9527910351753236,0.0,111.83447265625,144.0,69168.8828125,0.0,1953.051513671875,1.0,278.8424987792969,283.30914306640625,299.9129638671875,304.34552001953125,293.1499938964844,293.1499938964844,278.54998779296875,33328.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301340341567993,1.0,0.0,0.0,3.70244026184082,3.7024641036987305,9.14680413188762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.720703125,0.0,1572.0228271484375,1895.4371337890625,0.0,2749.693359375,0.915048122406006,1.0,0.0,3.0,1.0,0.0
18007020,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8989242911338806,0.3880038261413574,0.3501939177513122,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9190513491630554,0.4128738045692444,0.3919084370136261,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9084997177124025,0.4000272154808044,0.2807348072528839,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8814391493797302,0.3662719130516052,0.348228394985199,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7621267437934875,0.2340617924928665,1.0622918605804443,284.9201354980469,284.95001220703125,299.7896728515625,296.9620361328125,298.2825012207031,297.2551574707031,284.92193603515625,1.0,0.5426591038703918,0.5645878314971924,0.5645878314971924,1.0,1.0,-2.92162823677063,1.1799920797348022,1.741636037826538,0.5237876176834106,0.8747406601905823,0.8747406601905823,0.0,124.32154846191406,162.0,70083.5,0.0,2037.6868896484373,1.0,278.5572814941406,283.1958312988281,299.9767150878906,304.54644775390625,293.1499938964844,293.1499938964844,278.8500061035156,37918.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365722894668579,1.0,0.0,0.0,3.61071515083313,3.61073899269104,8.699208251528034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.92578125,0.0,1504.10302734375,1895.4371337890625,0.0,2809.707275390625,0.898478090763092,1.0,0.0,3.0,1.0,0.0
18007080,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8989242911338806,0.3880038261413574,0.3501939177513122,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9190513491630554,0.4128738045692444,0.3919084370136261,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9084997177124025,0.4000272154808044,0.2807348072528839,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8814391493797302,0.3662719130516052,0.348228394985199,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7621267437934875,0.2340617924928665,1.0622918605804443,284.9201354980469,284.95001220703125,299.7896728515625,296.9620361328125,298.2825012207031,297.2551574707031,284.92193603515625,1.0,0.5426591038703918,0.5645878314971924,0.5645878314971924,1.0,1.0,-2.92162823677063,1.1799920797348022,1.741636037826538,0.5237876176834106,0.8747406601905823,0.8747406601905823,0.0,124.32154846191406,162.0,70083.5,0.0,2037.6868896484373,1.0,278.5572814941406,283.1958312988281,299.9767150878906,304.54644775390625,293.1499938964844,293.1499938964844,278.8500061035156,37918.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365722894668579,1.0,0.0,0.0,3.61071515083313,3.61073899269104,8.699208251528034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.92578125,0.0,1504.10302734375,1895.4371337890625,0.0,2809.707275390625,0.898478090763092,1.0,0.0,3.0,1.0,0.0
18007140,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8720084428787231,0.3896409273147583,0.351959615945816,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8907195925712585,0.4151974618434906,0.3944795727729797,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8807724714279175,0.4013861119747162,0.2819476723670959,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8558038473129272,0.3679997026920318,0.3502624332904815,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7405460476875305,0.2346881777048111,1.067292094230652,285.0223388671875,284.95001220703125,299.8500061035156,296.9851379394531,298.305908203125,297.25604248046875,285.0203552246094,1.0,0.553882360458374,0.5627383589744568,0.5627383589744568,1.0,1.0,-2.9367475509643555,1.1842286586761477,1.752518892288208,0.5245553255081177,0.9798888564109802,0.9798888564109802,0.0,139.06668090820312,180.0,69956.2734375,0.0,2136.954833984375,1.0,278.8430480957031,283.30145263671875,299.9732360839844,304.4608154296875,293.1499938964844,293.1499938964844,278.54998779296875,32728.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310052752494812,1.0,0.0,0.0,3.752563238143921,3.752587556838989,9.396136420036784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.48828125,0.0,1625.130126953125,1895.4371337890625,0.0,2757.805908203125,0.9258158206939696,1.0,0.0,3.0,1.0,0.0
18007200,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8720084428787231,0.3896409273147583,0.351959615945816,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8907195925712585,0.4151974618434906,0.3944795727729797,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8807724714279175,0.4013861119747162,0.2819476723670959,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8558038473129272,0.3679997026920318,0.3502624332904815,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7405460476875305,0.2346881777048111,1.067292094230652,285.0223388671875,284.95001220703125,299.8500061035156,296.9851379394531,298.305908203125,297.25604248046875,285.0203552246094,1.0,0.553882360458374,0.5627383589744568,0.5627383589744568,1.0,1.0,-2.9367475509643555,1.1842286586761477,1.752518892288208,0.5245553255081177,0.9798888564109802,0.9798888564109802,0.0,139.06668090820312,180.0,69956.2734375,0.0,2136.954833984375,1.0,278.8430480957031,283.30145263671875,299.9732360839844,304.4608154296875,293.1499938964844,293.1499938964844,278.54998779296875,32728.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310052752494812,1.0,0.0,0.0,3.752563238143921,3.752587556838989,9.396136420036784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.48828125,0.0,1625.130126953125,1895.4371337890625,0.0,2757.805908203125,0.9258158206939696,1.0,0.0,3.0,1.0,0.0
18007260,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8475610017776489,0.3900409936904907,0.3532430827617645,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8655917048454285,0.4166471660137176,0.3967282772064209,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8555930256843567,0.4017469584941864,0.2828786373138428,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8329325318336487,0.3689256012439728,0.3520033955574035,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7210328578948975,0.2347609549760818,1.0714564323425293,284.9093017578125,284.95001220703125,299.90838623046875,297.0062255859375,298.3226623535156,297.248046875,284.9114990234375,1.0,0.5657569169998169,0.560661256313324,0.560661256313324,1.0,1.0,-2.94921875,1.1869276762008667,1.7622910737991333,0.5245450735092163,0.8868615031242371,0.8868615031242371,0.0,155.86114501953125,183.0,70907.4453125,0.0,2242.87890625,1.0,278.5568542480469,283.1699523925781,300.02508544921875,304.65338134765625,293.1499938964844,293.1499938964844,278.8500061035156,37873.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382365703582764,1.0,0.0,0.0,3.672529697418213,3.672554254531861,8.999614919957821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.3583984375,0.0,1572.481201171875,1895.4371337890625,0.0,2825.244140625,0.9120312929153442,1.0,0.0,3.0,1.0,0.0
18007320,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8475610017776489,0.3900409936904907,0.3532430827617645,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8655917048454285,0.4166471660137176,0.3967282772064209,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8555930256843567,0.4017469584941864,0.2828786373138428,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8329325318336487,0.3689256012439728,0.3520033955574035,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7210328578948975,0.2347609549760818,1.0714564323425293,284.9093017578125,284.95001220703125,299.90838623046875,297.0062255859375,298.3226623535156,297.248046875,284.9114990234375,1.0,0.5657569169998169,0.560661256313324,0.560661256313324,1.0,1.0,-2.94921875,1.1869276762008667,1.7622910737991333,0.5245450735092163,0.8868615031242371,0.8868615031242371,0.0,155.86114501953125,183.0,70907.4453125,0.0,2242.87890625,1.0,278.5568542480469,283.1699523925781,300.02508544921875,304.65338134765625,293.1499938964844,293.1499938964844,278.8500061035156,37873.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382365703582764,1.0,0.0,0.0,3.672529697418213,3.672554254531861,8.999614919957821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.3583984375,0.0,1572.481201171875,1895.4371337890625,0.0,2825.244140625,0.9120312929153442,1.0,0.0,3.0,1.0,0.0
18007380,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8352343440055847,0.3914735019207001,0.3546237647533417,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.852961003780365,0.4187925159931183,0.3989390730857849,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8427605628967285,0.4028947949409485,0.2837996780872345,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8212047219276428,0.3704430758953094,0.3536523580551147,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7100074887275696,0.2351807653903961,1.0746843814849854,285.01934814453125,284.95001220703125,299.9667053222656,297.0271301269531,298.3439636230469,297.2478942871094,285.0174560546875,1.0,0.5734196901321411,0.5585840940475464,0.5585840940475464,1.0,1.0,-2.960501194000244,1.189060091972351,1.771441102027893,0.5240656137466431,0.9933133125305176,0.9933133125305176,0.0,166.7530975341797,171.0,70620.7421875,0.0,2317.75048828125,1.0,278.84344482421875,283.2849426269531,300.0147705078125,304.54937744140625,293.1499938964844,293.1499938964844,278.54998779296875,32962.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325420618057251,1.0,0.0,0.0,3.802545309066773,3.802570343017578,9.648106242821086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.400390625,0.0,1685.92431640625,1895.4371337890625,0.0,2772.122314453125,0.9372727274894714,1.0,0.0,3.0,1.0,0.0
18007440,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8352343440055847,0.3914735019207001,0.3546237647533417,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.852961003780365,0.4187925159931183,0.3989390730857849,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8427605628967285,0.4028947949409485,0.2837996780872345,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8212047219276428,0.3704430758953094,0.3536523580551147,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7100074887275696,0.2351807653903961,1.0746843814849854,285.01934814453125,284.95001220703125,299.9667053222656,297.0271301269531,298.3439636230469,297.2478942871094,285.0174560546875,1.0,0.5734196901321411,0.5585840940475464,0.5585840940475464,1.0,1.0,-2.960501194000244,1.189060091972351,1.771441102027893,0.5240656137466431,0.9933133125305176,0.9933133125305176,0.0,166.7530975341797,171.0,70620.7421875,0.0,2317.75048828125,1.0,278.84344482421875,283.2849426269531,300.0147705078125,304.54937744140625,293.1499938964844,293.1499938964844,278.54998779296875,32962.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325420618057251,1.0,0.0,0.0,3.802545309066773,3.802570343017578,9.648106242821086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.400390625,0.0,1685.92431640625,1895.4371337890625,0.0,2772.122314453125,0.9372727274894714,1.0,0.0,3.0,1.0,0.0
18007500,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8340241312980652,0.391764760017395,0.3552067279815674,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8519083261489868,0.4195711612701416,0.3999279737472534,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8414315581321716,0.4031110405921936,0.2841687500476837,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8200940489768982,0.3709209561347961,0.3543477952480316,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7087014317512512,0.2352283596992492,1.0757250785827637,284.8768615722656,284.95001220703125,299.995849609375,297.0375061035156,298.35272216796875,297.2449035644531,284.8724060058594,1.0,0.5745628476142883,0.55754554271698,0.55754554271698,1.0,1.0,-2.9649300575256348,1.1895581483840942,1.7753719091415403,0.5236527323722839,0.8988824486732483,0.8988824486732483,0.0,168.313232421875,171.0,71661.3984375,0.0,2333.55322265625,1.0,278.5942077636719,283.1229553222656,300.0687255859375,304.79345703125,293.1499938964844,293.1499938964844,278.54998779296875,36614.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381206393241882,1.0,0.0,0.0,3.78822922706604,3.788254737854004,9.575595640853862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.2705078125,0.0,1697.2376708984375,1895.4371337890625,0.0,2824.1611328125,0.9347492456436156,1.0,0.0,3.0,1.0,0.0
18007560,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8342708945274353,0.3918817043304443,0.3553081750869751,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8525064587593079,0.4202061295509338,0.4005303382873535,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8416393399238586,0.4031397104263305,0.2842024564743042,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8204960823059082,0.3712417781352997,0.3546674251556396,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7088165283203125,0.2351669520139694,1.075513482093811,284.899658203125,284.95001220703125,300.02496337890625,297.0477905273437,298.3603820800781,297.240234375,284.902099609375,1.0,0.5744861960411072,0.5565417408943176,0.5565417408943176,1.0,1.0,-2.965949773788452,1.1886006593704224,1.7773491144180298,0.5224848389625549,0.8915823101997375,0.8915823101997375,0.0,168.20680236816406,159.0,71429.6328125,0.0,2334.84716796875,1.0,278.55670166015625,283.1495056152344,300.0643615722656,304.7310791015625,293.1499938964844,293.1499938964844,278.8500061035156,38209.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392454981803894,1.0,0.0,0.0,3.715322732925415,3.7153477668762207,9.210566531692166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.822265625,0.0,1623.8922119140625,1895.4371337890625,0.0,2834.6669921875,0.921720325946808,1.0,0.0,3.0,1.0,0.0
18007620,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8410835266113281,0.3935206532478332,0.3562525808811188,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.860188901424408,0.4224738180637359,0.4022084474563598,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8483217358589172,0.4042862057685852,0.2846481800079345,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8271844387054443,0.3727432191371918,0.3556602895259857,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7144955992698669,0.2356413751840591,1.0759278535842896,285.0150756835937,284.95001220703125,300.08306884765625,297.0682373046875,298.3822937011719,297.24188232421875,285.01324462890625,1.0,0.5721304416656494,0.5545342564582825,0.5545342564582825,1.0,1.0,-2.971322536468506,1.188149094581604,1.783173441886902,0.5206749439239502,0.9975082874298096,0.9975082874298096,0.0,163.3777618408203,147.0,70962.3515625,0.0,2320.038330078125,1.0,278.8436889648437,283.2720642089844,300.0531005859375,304.6130065917969,293.1499938964844,293.1499938964844,278.54998779296875,33278.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329758644104004,1.0,0.0,0.0,3.832069396972656,3.832094669342041,9.798509381653275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.76171875,0.0,1723.9451904296875,1895.4371337890625,0.0,2776.1650390625,0.9441583156585692,1.0,0.0,3.0,1.0,0.0
18007680,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8410835266113281,0.3935206532478332,0.3562525808811188,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.860188901424408,0.4224738180637359,0.4022084474563598,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8483217358589172,0.4042862057685852,0.2846481800079345,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8271844387054443,0.3727432191371918,0.3556602895259857,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7144955992698669,0.2356413751840591,1.0759278535842896,285.0150756835937,284.95001220703125,300.08306884765625,297.0682373046875,298.3822937011719,297.24188232421875,285.01324462890625,1.0,0.5721304416656494,0.5545342564582825,0.5545342564582825,1.0,1.0,-2.971322536468506,1.188149094581604,1.783173441886902,0.5206749439239502,0.9975082874298096,0.9975082874298096,0.0,163.3777618408203,147.0,70962.3515625,0.0,2320.038330078125,1.0,278.8436889648437,283.2720642089844,300.0531005859375,304.6130065917969,293.1499938964844,293.1499938964844,278.54998779296875,33278.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329758644104004,1.0,0.0,0.0,3.832069396972656,3.832094669342041,9.798509381653275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.76171875,0.0,1723.9451904296875,1895.4371337890625,0.0,2776.1650390625,0.9441583156585692,1.0,0.0,3.0,1.0,0.0
18007740,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.851757824420929,0.3941020667552948,0.3567786514759063,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8721479773521423,0.4240285754203796,0.4035845994949341,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.859034538269043,0.4045978784561157,0.2848282158374786,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8375492691993713,0.3735958039760589,0.3563607931137085,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7231159210205078,0.2357470095157623,1.0755754709243774,284.89715576171875,284.95001220703125,300.1410217285156,297.0884094238281,298.3993835449219,297.2360534667969,284.89959716796875,1.0,0.5678144693374634,0.5525267124176025,0.5525267124176025,1.0,1.0,-2.974252462387085,1.1865662336349487,1.7876862287521362,0.5184556245803833,0.8944316506385803,0.8944316506385803,0.0,155.76531982421875,135.0,71701.8125,0.0,2286.6767578125,1.0,278.5563659667969,283.1391906738281,300.1024169921875,304.7877197265625,293.1499938964844,293.1499938964844,278.8500061035156,38391.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391571044921875,1.0,0.0,0.0,3.7375550270080566,3.7375802993774414,9.321127549810626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.482421875,0.0,1651.1005859375,1895.4371337890625,0.0,2833.8408203125,0.9268370270729064,1.0,0.0,3.0,1.0,0.0
18007800,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.851757824420929,0.3941020667552948,0.3567786514759063,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8721479773521423,0.4240285754203796,0.4035845994949341,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.859034538269043,0.4045978784561157,0.2848282158374786,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8375492691993713,0.3735958039760589,0.3563607931137085,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7231159210205078,0.2357470095157623,1.0755754709243774,284.89715576171875,284.95001220703125,300.1410217285156,297.0884094238281,298.3993835449219,297.2360534667969,284.89959716796875,1.0,0.5678144693374634,0.5525267124176025,0.5525267124176025,1.0,1.0,-2.974252462387085,1.1865662336349487,1.7876862287521362,0.5184556245803833,0.8944316506385803,0.8944316506385803,0.0,155.76531982421875,135.0,71701.8125,0.0,2286.6767578125,1.0,278.5563659667969,283.1391906738281,300.1024169921875,304.7877197265625,293.1499938964844,293.1499938964844,278.8500061035156,38391.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391571044921875,1.0,0.0,0.0,3.7375550270080566,3.7375802993774414,9.321127549810626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.482421875,0.0,1651.1005859375,1895.4371337890625,0.0,2833.8408203125,0.9268370270729064,1.0,0.0,3.0,1.0,0.0
18007860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8677385449409485,0.3958407640457153,0.357637345790863,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8895410895347595,0.4264156520366668,0.4051817655563354,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8750467896461487,0.405826985836029,0.2851845026016235,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8527609705924988,0.3751718401908874,0.3572238385677337,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7352999448776245,0.2363393753767013,1.0755914449691772,285.0162658691406,284.95001220703125,300.1988220214844,297.1082458496094,298.42205810546875,297.2392578125,285.0145263671875,1.0,0.562393307685852,0.5507082939147949,0.5507082939147949,1.0,1.0,-2.978681325912476,1.1858925819396973,1.7927886247634888,0.5165889263153076,1.0,1.0,0.0,145.8963165283203,123.0,71186.953125,0.0,2244.447265625,1.0,278.8438415527344,283.2660827636719,300.091796875,304.6669921875,293.1499938964844,293.1499938964844,278.54998779296875,33404.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326290249824524,1.0,0.0,0.0,3.849292039871216,3.84931755065918,9.88678380053898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.3232421875,0.0,1745.9222412109375,1895.4371337890625,0.0,2772.932861328125,0.9481388330459596,1.0,0.0,3.0,1.0,0.0
18007920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8677385449409485,0.3958407640457153,0.357637345790863,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8895410895347595,0.4264156520366668,0.4051817655563354,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8750467896461487,0.405826985836029,0.2851845026016235,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8527609705924988,0.3751718401908874,0.3572238385677337,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7352999448776245,0.2363393753767013,1.0755914449691772,285.0162658691406,284.95001220703125,300.1988220214844,297.1082458496094,298.42205810546875,297.2392578125,285.0145263671875,1.0,0.562393307685852,0.5507082939147949,0.5507082939147949,1.0,1.0,-2.978681325912476,1.1858925819396973,1.7927886247634888,0.5165889263153076,1.0,1.0,0.0,145.8963165283203,123.0,71186.953125,0.0,2244.447265625,1.0,278.8438415527344,283.2660827636719,300.091796875,304.6669921875,293.1499938964844,293.1499938964844,278.54998779296875,33404.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326290249824524,1.0,0.0,0.0,3.849292039871216,3.84931755065918,9.88678380053898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.3232421875,0.0,1745.9222412109375,1895.4371337890625,0.0,2772.932861328125,0.9481388330459596,1.0,0.0,3.0,1.0,0.0
18007980,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8871022462844849,0.3964512050151825,0.358098566532135,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9106261730194092,0.4280445575714111,0.4065272510051727,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8944762349128723,0.4061905145645141,0.2853246331214905,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8714656233787537,0.3760724663734436,0.3578662276268005,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7500987648963928,0.2365345358848571,1.0751508474349976,284.8974304199219,284.95001220703125,300.2563781738281,297.1277770996094,298.43951416015625,297.2343444824219,284.8995666503906,1.0,0.5563380718231201,0.5488898158073425,0.5488898158073425,1.0,1.0,-2.981271982192993,1.1843702793121338,1.7969017028808594,0.5144701600074768,0.8984977006912231,0.8984977006912231,0.0,135.4713897705078,111.0,71939.46875,0.0,2196.02587890625,1.0,278.5568542480469,283.1318359375,300.14093017578125,304.84228515625,293.1499938964844,293.1499938964844,278.8500061035156,38377.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386760950088501,1.0,0.0,0.0,3.756447076797485,3.756472587585449,9.41559676448378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.08203125,0.0,1673.156982421875,1895.4371337890625,0.0,2829.348388671875,0.9309561848640442,1.0,0.0,3.0,1.0,0.0
18008040,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8871022462844849,0.3964512050151825,0.358098566532135,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9106261730194092,0.4280445575714111,0.4065272510051727,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8944762349128723,0.4061905145645141,0.2853246331214905,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8714656233787537,0.3760724663734436,0.3578662276268005,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7500987648963928,0.2365345358848571,1.0751508474349976,284.8974304199219,284.95001220703125,300.2563781738281,297.1277770996094,298.43951416015625,297.2343444824219,284.8995666503906,1.0,0.5563380718231201,0.5488898158073425,0.5488898158073425,1.0,1.0,-2.981271982192993,1.1843702793121338,1.7969017028808594,0.5144701600074768,0.8984977006912231,0.8984977006912231,0.0,135.4713897705078,111.0,71939.46875,0.0,2196.02587890625,1.0,278.5568542480469,283.1318359375,300.14093017578125,304.84228515625,293.1499938964844,293.1499938964844,278.8500061035156,38377.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386760950088501,1.0,0.0,0.0,3.756447076797485,3.756472587585449,9.41559676448378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.08203125,0.0,1673.156982421875,1895.4371337890625,0.0,2829.348388671875,0.9309561848640442,1.0,0.0,3.0,1.0,0.0
18008100,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8986192941665649,0.3972173929214477,0.3582952320575714,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.924174427986145,0.4291820526123047,0.4071665704250335,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9060388803482056,0.4067281484603882,0.2853632867336273,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8827089071273804,0.3767983019351959,0.3581450283527374,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7590673565864563,0.2368013709783554,1.0747370719909668,285.0274658203125,284.95001220703125,300.2850646972656,297.1374206542969,298.4501953125,297.2352294921875,285.0306396484375,1.0,0.5530981421470642,0.5479806065559387,0.5479806065559387,1.0,1.0,-2.9821553230285645,1.183432936668396,1.798722505569458,0.5132027268409729,0.9889798164367676,0.9889798164367676,0.0,129.98046875,111.0,71172.2890625,0.0,2169.655029296875,1.0,278.8047180175781,283.2746887207031,300.1083068847656,304.6383056640625,293.1499938964844,293.1499938964844,278.8500061035156,34240.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333853483200073,1.0,0.0,0.0,3.800068855285645,3.800094127655029,9.635543847252848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.4580078125,0.0,1692.9154052734375,1895.4371337890625,0.0,2779.982177734375,0.9393672347068788,1.0,0.0,3.0,1.0,0.0
18008160,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9134806990623474,0.3981890976428985,0.3589029908180237,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.94099760055542,0.4304867386817932,0.4081178903579712,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.921598255634308,0.4074514210224151,0.2856603562831878,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.896666944026947,0.3776789903640747,0.3586995601654053,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7704179286956787,0.237189844250679,1.0751831531524658,285.0195617675781,284.95001220703125,300.3136901855469,297.1469421386719,298.4621276855469,297.2381286621094,285.0182800292969,1.0,0.5499107241630554,0.5470828413963318,0.5470828413963318,1.0,1.0,-2.985586881637573,1.1836090087890625,1.8019777536392207,0.5125086307525635,1.0,1.0,0.0,124.031982421875,99.0,71384.359375,0.0,2145.35986328125,1.0,278.8437805175781,283.2628479003906,300.1303405761719,304.7194519042969,293.1499938964844,293.1499938964844,278.54998779296875,33584.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321777582168579,1.0,0.0,0.0,3.862136125564575,3.862161874771118,9.952872233043308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.2607421875,0.0,1763.10986328125,1895.4371337890625,0.0,2768.7275390625,0.9511913657188416,1.0,0.0,3.0,1.0,0.0
18008220,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9479821920394896,0.3987776339054107,0.3593237996101379,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9741472601890564,0.4321511089801788,0.4094720482826233,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9557554721832277,0.4078333675861358,0.2857945561408996,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.929415762424469,0.3785944581031799,0.3593300282955169,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7957693338394165,0.2374300509691238,1.0748142004013062,284.8970947265625,284.95001220703125,300.3707580566406,297.16571044921875,298.4793701171875,297.2335510253906,284.8992004394531,1.0,0.5432629585266113,0.5452872514724731,0.5452872514724731,1.0,1.0,-2.98820424079895,1.182072401046753,1.806131720542908,0.5103404521942139,0.9027040004730223,0.9027040004730223,0.0,112.73341369628906,102.0,72175.1484375,0.0,2092.329345703125,1.0,278.5567321777344,283.12420654296875,300.1789855957031,304.8963317871094,293.1499938964844,293.1499938964844,278.25,38315.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382158875465393,1.0,0.0,0.0,3.774941682815552,3.774967432022095,9.508539164926332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.8828125,0.0,1694.584228515625,1895.4371337890625,0.0,2825.050537109375,0.9349952340126038,1.0,0.0,3.0,1.0,0.0
18008280,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9479821920394896,0.3987776339054107,0.3593237996101379,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9741472601890564,0.4321511089801788,0.4094720482826233,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9557554721832277,0.4078333675861358,0.2857945561408996,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.929415762424469,0.3785944581031799,0.3593300282955169,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7957693338394165,0.2374300509691238,1.0748142004013062,284.8970947265625,284.95001220703125,300.3707580566406,297.16571044921875,298.4793701171875,297.2335510253906,284.8992004394531,1.0,0.5432629585266113,0.5452872514724731,0.5452872514724731,1.0,1.0,-2.98820424079895,1.182072401046753,1.806131720542908,0.5103404521942139,0.9027040004730223,0.9027040004730223,0.0,112.73341369628906,102.0,72175.1484375,0.0,2092.329345703125,1.0,278.5567321777344,283.12420654296875,300.1789855957031,304.8963317871094,293.1499938964844,293.1499938964844,278.25,38315.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382158875465393,1.0,0.0,0.0,3.774941682815552,3.774967432022095,9.508539164926332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.8828125,0.0,1694.584228515625,1895.4371337890625,0.0,2825.050537109375,0.9349952340126038,1.0,0.0,3.0,1.0,0.0
18008340,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9650486707687378,0.3993212580680847,0.3595172762870788,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9892217516899108,0.4337541460990906,0.4107051193714142,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9720064401626588,0.4081394970417022,0.2858006656169891,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9477716684341432,0.3794200122356415,0.3598489463329315,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8092259764671326,0.2375661879777908,1.0743411779403689,284.8993835449219,284.95001220703125,300.427490234375,297.1840515136719,298.49627685546875,297.22882080078125,284.9004211425781,1.0,0.5407188534736633,0.5434917211532593,0.5434917211532593,1.0,1.0,-2.989976406097412,1.180159330368042,1.8098169565200808,0.5078093409538269,0.8456288576126099,0.8456288576126099,0.0,107.65933227539062,120.0,72237.765625,0.0,2069.51953125,1.0,278.2577819824219,283.1041564941406,300.1837158203125,304.9149780273437,293.1499938964844,293.1499938964844,278.54998779296875,40084.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401850461959839,1.0,0.0,0.0,3.5622949600219727,3.562318801879883,8.467458201266709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.9453125,0.0,1467.5870361328125,1895.4371337890625,0.0,2843.44384765625,0.889750599861145,1.0,0.0,3.0,1.0,0.0
18008400,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9650486707687378,0.3993212580680847,0.3595172762870788,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9892217516899108,0.4337541460990906,0.4107051193714142,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9720064401626588,0.4081394970417022,0.2858006656169891,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9477716684341432,0.3794200122356415,0.3598489463329315,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8092259764671326,0.2375661879777908,1.0743411779403689,284.8993835449219,284.95001220703125,300.427490234375,297.1840515136719,298.49627685546875,297.22882080078125,284.9004211425781,1.0,0.5407188534736633,0.5434917211532593,0.5434917211532593,1.0,1.0,-2.989976406097412,1.180159330368042,1.8098169565200808,0.5078093409538269,0.8456288576126099,0.8456288576126099,0.0,107.65933227539062,120.0,72237.765625,0.0,2069.51953125,1.0,278.2577819824219,283.1041564941406,300.1837158203125,304.9149780273437,293.1499938964844,293.1499938964844,278.54998779296875,40084.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401850461959839,1.0,0.0,0.0,3.5622949600219727,3.562318801879883,8.467458201266709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.9453125,0.0,1467.5870361328125,1895.4371337890625,0.0,2843.44384765625,0.889750599861145,1.0,0.0,3.0,1.0,0.0
18008460,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.955226719379425,0.4011038243770599,0.3610510528087616,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9815004467964172,0.436296284198761,0.4130659699440002,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9622193574905396,0.4094827473163605,0.2867014110088348,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9372887015342712,0.3810752332210541,0.3613933622837066,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8008481860160828,0.2382460534572601,1.077527642250061,285.00262451171875,284.95001220703125,300.48388671875,297.20196533203125,298.5193176269531,297.23394775390625,285.0025329589844,1.0,0.5451677441596985,0.5417147278785706,0.5417147278785706,1.0,1.0,-3.0014164447784424,1.182438611984253,1.8189778327941888,0.5072207450866699,0.9386027455329896,0.9386027455329896,0.0,111.51113891601562,138.0,71905.984375,0.0,2108.927978515625,1.0,278.5417785644531,283.21661376953125,300.1807556152344,304.8038635253906,293.1499938964844,293.1499938964844,278.25,33767.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832607626914978,1.0,0.0,0.0,3.676024913787842,3.676048755645752,9.016753210744356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.9873046875,0.0,1545.49609375,1895.4371337890625,0.0,2772.7333984375,0.9094460010528564,1.0,0.0,3.0,1.0,0.0
18008520,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.955226719379425,0.4011038243770599,0.3610510528087616,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9815004467964172,0.436296284198761,0.4130659699440002,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9622193574905396,0.4094827473163605,0.2867014110088348,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9372887015342712,0.3810752332210541,0.3613933622837066,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8008481860160828,0.2382460534572601,1.077527642250061,285.00262451171875,284.95001220703125,300.48388671875,297.20196533203125,298.5193176269531,297.23394775390625,285.0025329589844,1.0,0.5451677441596985,0.5417147278785706,0.5417147278785706,1.0,1.0,-3.0014164447784424,1.182438611984253,1.8189778327941888,0.5072207450866699,0.9386027455329896,0.9386027455329896,0.0,111.51113891601562,138.0,71905.984375,0.0,2108.927978515625,1.0,278.5417785644531,283.21661376953125,300.1807556152344,304.8038635253906,293.1499938964844,293.1499938964844,278.25,33767.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832607626914978,1.0,0.0,0.0,3.676024913787842,3.676048755645752,9.016753210744356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.9873046875,0.0,1545.49609375,1895.4371337890625,0.0,2772.7333984375,0.9094460010528564,1.0,0.0,3.0,1.0,0.0
