time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008580,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9249876141548156,0.4016037285327911,0.3621633350849151,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9553449153900146,0.4379661083221435,0.415248304605484,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.932291567325592,0.4098487496376037,0.2874290943145752,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.90761137008667,0.381948858499527,0.3628127574920654,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7779362201690674,0.238410547375679,1.0808348655700684,284.9223937988281,284.95001220703125,300.5399169921875,297.2193908691406,298.53631591796875,297.2296447753906,284.9234619140625,1.0,0.5531923770904541,0.5399376749992371,0.5399376749992371,1.0,1.0,-3.011939525604248,1.184254169464111,1.8276852369308472,0.5065735578536987,0.8672888278961182,0.8672888278961182,0.0,122.0186996459961,156.0,72682.265625,0.0,2181.202392578125,1.0,278.257568359375,283.1141357421875,300.2307434082031,304.98095703125,293.1499938964844,293.1499938964844,278.54998779296875,37958.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381732106208801,1.0,0.0,0.0,3.577210664749145,3.577234268188477,8.538514748579473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.9892578125,0.0,1468.0469970703125,1895.4371337890625,0.0,2824.65234375,0.8911046385765076,1.0,0.0,3.0,1.0,0.0
18008640,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9249876141548156,0.4016037285327911,0.3621633350849151,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9553449153900146,0.4379661083221435,0.415248304605484,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.932291567325592,0.4098487496376037,0.2874290943145752,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.90761137008667,0.381948858499527,0.3628127574920654,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7779362201690674,0.238410547375679,1.0808348655700684,284.9223937988281,284.95001220703125,300.5399169921875,297.2193908691406,298.53631591796875,297.2296447753906,284.9234619140625,1.0,0.5531923770904541,0.5399376749992371,0.5399376749992371,1.0,1.0,-3.011939525604248,1.184254169464111,1.8276852369308472,0.5065735578536987,0.8672888278961182,0.8672888278961182,0.0,122.0186996459961,156.0,72682.265625,0.0,2181.202392578125,1.0,278.257568359375,283.1141357421875,300.2307434082031,304.98095703125,293.1499938964844,293.1499938964844,278.54998779296875,37958.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381732106208801,1.0,0.0,0.0,3.577210664749145,3.577234268188477,8.538514748579473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.9892578125,0.0,1468.0469970703125,1895.4371337890625,0.0,2824.65234375,0.8911046385765076,1.0,0.0,3.0,1.0,0.0
18008700,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9085660576820374,0.4022144973278045,0.3627291023731231,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9391562342643738,0.4390538036823272,0.416356086730957,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9153598546981812,0.4103074371814728,0.2877988517284393,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8930593729019165,0.3825934827327728,0.3635276556015014,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7656968235969543,0.2385985553264618,1.0824625492095947,285.03375244140625,284.95001220703125,300.5677795410156,297.2279357910156,298.5462951660156,297.2300720214844,285.0354919433594,1.0,0.5579770803451538,0.5390492081642151,0.5390492081642151,1.0,1.0,-3.0172064304351807,1.185159683227539,1.8320468664169312,0.506145179271698,0.950429618358612,0.950429618358612,0.0,128.6143798828125,156.0,72142.4296875,0.0,2224.447021484375,1.0,278.5006408691406,283.2357788085937,300.201171875,304.79364013671875,293.1499938964844,293.1499938964844,278.54998779296875,33535.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333466649055481,1.0,0.0,0.0,3.638115644454956,3.638139247894287,8.831740956338763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.2255859375,0.0,1501.609375,1895.4371337890625,0.0,2779.621337890625,0.902586042881012,1.0,0.0,3.0,1.0,0.0
18008760,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8948103785514832,0.4029055833816528,0.3636170029640198,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9236268997192384,0.4402132332324981,0.4177171587944031,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.900818169116974,0.4108466506004333,0.2883744537830353,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8798233866691589,0.3833043575286865,0.3644658625125885,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7546687126159668,0.2388340979814529,1.0847748517990112,285.0130310058594,284.95001220703125,300.5955505371094,297.236328125,298.55670166015625,297.2314453125,285.0111999511719,1.0,0.563215434551239,0.5380655527114868,0.5380655527114868,1.0,1.0,-3.024507999420166,1.186786413192749,1.837721586227417,0.5060200691223145,0.961779773235321,0.961779773235321,0.0,135.58999633789062,174.0,72497.0859375,0.0,2273.4501953125,1.0,278.5425720214844,283.21160888671875,300.2237243652344,304.88555908203125,293.1499938964844,293.1499938964844,278.25,32932.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326308727264404,1.0,0.0,0.0,3.7131595611572266,3.713183641433716,9.19984472602664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.2177734375,0.0,1581.232666015625,1895.4371337890625,0.0,2772.949951171875,0.91712886095047,1.0,0.0,3.0,1.0,0.0
18008820,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.867320716381073,0.4029703140258789,0.3645577728748321,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8941185474395752,0.4415818452835083,0.41985023021698,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8729271292686462,0.4108753204345703,0.2890390753746032,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8536444306373596,0.3838681578636169,0.3658267259597778,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7332114577293396,0.2387164831161499,1.0879197120666504,284.9136962890625,284.95001220703125,300.6507568359375,297.2527160644531,298.5710144042969,297.2242736816406,284.91522216796875,1.0,0.5741955637931824,0.5360983610153198,0.5360983610153198,1.0,1.0,-3.034425973892212,1.187946319580078,1.8464796543121336,0.5048564672470093,0.8762692809104919,0.8762692809104919,0.0,151.7181396484375,192.0,73307.921875,0.0,2374.81884765625,1.0,278.2572021484375,283.0930480957031,300.26824951171875,305.0627136230469,293.1499938964844,293.1499938964844,278.54998779296875,37911.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839046061038971,1.0,0.0,0.0,3.622772216796875,3.622796297073364,8.757403406889352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.3115234375,0.0,1517.280029296875,1895.4371337890625,0.0,2832.803955078125,0.9010665416717528,1.0,0.0,3.0,1.0,0.0
18008880,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.867320716381073,0.4029703140258789,0.3645577728748321,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8941185474395752,0.4415818452835083,0.41985023021698,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8729271292686462,0.4108753204345703,0.2890390753746032,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8536444306373596,0.3838681578636169,0.3658267259597778,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7332114577293396,0.2387164831161499,1.0879197120666504,284.9136962890625,284.95001220703125,300.6507568359375,297.2527160644531,298.5710144042969,297.2242736816406,284.91522216796875,1.0,0.5741955637931824,0.5360983610153198,0.5360983610153198,1.0,1.0,-3.034425973892212,1.187946319580078,1.8464796543121336,0.5048564672470093,0.8762692809104919,0.8762692809104919,0.0,151.7181396484375,192.0,73307.921875,0.0,2374.81884765625,1.0,278.2572021484375,283.0930480957031,300.26824951171875,305.0627136230469,293.1499938964844,293.1499938964844,278.54998779296875,37911.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839046061038971,1.0,0.0,0.0,3.622772216796875,3.622796297073364,8.757403406889352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.3115234375,0.0,1517.280029296875,1895.4371337890625,0.0,2832.803955078125,0.9010665416717528,1.0,0.0,3.0,1.0,0.0
18008940,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8453231453895569,0.4040184319019317,0.365856409072876,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8711051940917969,0.4436515867710113,0.4222424924373626,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8503892421722412,0.411674290895462,0.2899097502231598,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8327793478965759,0.3850233554840088,0.3673852086067199,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7153224349021912,0.2389287501573562,1.0914098024368286,285.01129150390625,284.95001220703125,300.7054748535156,297.2685241699219,298.5897521972656,297.2247314453125,285.00946044921875,1.0,0.5856364965438843,0.5341311097145081,0.5341311097145081,1.0,1.0,-3.045971393585205,1.1897748708724976,1.856196641921997,0.503807783126831,0.9726000428199768,0.9726000428199768,0.0,168.52064514160156,195.0,73042.34375,0.0,2483.404541015625,1.0,278.5430908203125,283.1976623535156,300.2567138671875,304.9566345214844,293.1499938964844,293.1499938964844,278.25,33050.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335987329483032,1.0,0.0,0.0,3.752676486968994,3.752700805664064,9.396703148922824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.9072265625,0.0,1627.7420654296875,1895.4371337890625,0.0,2781.97119140625,0.926036298274994,1.0,0.0,3.0,1.0,0.0
18009000,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8453231453895569,0.4040184319019317,0.365856409072876,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8711051940917969,0.4436515867710113,0.4222424924373626,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8503892421722412,0.411674290895462,0.2899097502231598,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8327793478965759,0.3850233554840088,0.3673852086067199,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7153224349021912,0.2389287501573562,1.0914098024368286,285.01129150390625,284.95001220703125,300.7054748535156,297.2685241699219,298.5897521972656,297.2247314453125,285.00946044921875,1.0,0.5856364965438843,0.5341311097145081,0.5341311097145081,1.0,1.0,-3.045971393585205,1.1897748708724976,1.856196641921997,0.503807783126831,0.9726000428199768,0.9726000428199768,0.0,168.52064514160156,195.0,73042.34375,0.0,2483.404541015625,1.0,278.5430908203125,283.1976623535156,300.2567138671875,304.9566345214844,293.1499938964844,293.1499938964844,278.25,33050.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335987329483032,1.0,0.0,0.0,3.752676486968994,3.752700805664064,9.396703148922824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.9072265625,0.0,1627.7420654296875,1895.4371337890625,0.0,2781.97119140625,0.926036298274994,1.0,0.0,3.0,1.0,0.0
18009060,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8327124714851379,0.4039110243320465,0.3664635419845581,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8581447601318359,0.4449023902416229,0.4240782260894775,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8375378847122192,0.4115782380104065,0.2903480231761932,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8207929134368896,0.385450541973114,0.3684290945529938,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7036524415016174,0.2386631071567535,1.0929830074310305,284.9074401855469,284.95001220703125,300.7597351074219,297.2837829589844,298.6029663085937,297.2171630859375,284.9091796875,1.0,0.5927847623825073,0.5321413278579712,0.5321413278579712,1.0,1.0,-3.0525925159454346,1.1893795728683472,1.8632128238677976,0.5018622875213623,0.8812698125839233,0.8812698125839233,0.0,179.99266052246094,183.0,73786.984375,0.0,2555.59716796875,1.0,278.2569274902344,283.07598876953125,300.2987976074219,305.1275939941406,293.1499938964844,293.1499938964844,278.54998779296875,38107.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398840427398682,1.0,0.0,0.0,3.6587202548980713,3.658744812011719,8.932061632549448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.5234375,0.0,1558.6971435546875,1895.4371337890625,0.0,2840.631591796875,0.9091615080833436,1.0,0.0,3.0,1.0,0.0
18009120,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8327124714851379,0.4039110243320465,0.3664635419845581,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8581447601318359,0.4449023902416229,0.4240782260894775,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8375378847122192,0.4115782380104065,0.2903480231761932,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8207929134368896,0.385450541973114,0.3684290945529938,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7036524415016174,0.2386631071567535,1.0929830074310305,284.9074401855469,284.95001220703125,300.7597351074219,297.2837829589844,298.6029663085937,297.2171630859375,284.9091796875,1.0,0.5927847623825073,0.5321413278579712,0.5321413278579712,1.0,1.0,-3.0525925159454346,1.1893795728683472,1.8632128238677976,0.5018622875213623,0.8812698125839233,0.8812698125839233,0.0,179.99266052246094,183.0,73786.984375,0.0,2555.59716796875,1.0,278.2569274902344,283.07598876953125,300.2987976074219,305.1275939941406,293.1499938964844,293.1499938964844,278.54998779296875,38107.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398840427398682,1.0,0.0,0.0,3.6587202548980713,3.658744812011719,8.932061632549448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.5234375,0.0,1558.6971435546875,1895.4371337890625,0.0,2840.631591796875,0.9091615080833436,1.0,0.0,3.0,1.0,0.0
18009180,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8324183821678162,0.4049336016178131,0.3671112954616546,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8584802746772766,0.446970671415329,0.4258168339729309,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8371257781982422,0.412376195192337,0.2907345592975616,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8206642866134644,0.3865823745727539,0.3693142533302307,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7029880285263062,0.2388409376144409,1.0932285785675049,285.0068664550781,284.95001220703125,300.8134460449219,297.29840087890625,298.62115478515625,297.2184143066406,285.00494384765625,1.0,0.5934386849403381,0.5301514863967896,0.5301514863967896,1.0,1.0,-3.057281732559204,1.188132882118225,1.869148850440979,0.4993106722831726,0.975791335105896,0.975791335105896,0.0,180.8594665527344,171.0,73333.703125,0.0,2569.072265625,1.0,278.5433044433594,283.1847839355469,300.2850036621094,305.0080871582031,293.1499938964844,293.1499938964844,278.25,33313.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341231942176819,1.0,0.0,0.0,3.778239488601685,3.778264284133911,9.525159043732856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.794921875,0.0,1659.77197265625,1895.4371337890625,0.0,2786.861083984375,0.9319754242897034,1.0,0.0,3.0,1.0,0.0
18009240,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8324183821678162,0.4049336016178131,0.3671112954616546,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8584802746772766,0.446970671415329,0.4258168339729309,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8371257781982422,0.412376195192337,0.2907345592975616,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8206642866134644,0.3865823745727539,0.3693142533302307,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7029880285263062,0.2388409376144409,1.0932285785675049,285.0068664550781,284.95001220703125,300.8134460449219,297.29840087890625,298.62115478515625,297.2184143066406,285.00494384765625,1.0,0.5934386849403381,0.5301514863967896,0.5301514863967896,1.0,1.0,-3.057281732559204,1.188132882118225,1.869148850440979,0.4993106722831726,0.975791335105896,0.975791335105896,0.0,180.8594665527344,171.0,73333.703125,0.0,2569.072265625,1.0,278.5433044433594,283.1847839355469,300.2850036621094,305.0080871582031,293.1499938964844,293.1499938964844,278.25,33313.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341231942176819,1.0,0.0,0.0,3.778239488601685,3.778264284133911,9.525159043732856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.794921875,0.0,1659.77197265625,1895.4371337890625,0.0,2786.861083984375,0.9319754242897034,1.0,0.0,3.0,1.0,0.0
18009300,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8347889184951782,0.4049971401691437,0.3673707246780395,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.861405074596405,0.447700560092926,0.4266307651996612,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8394830226898193,0.412444531917572,0.2908913493156433,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8230960369110107,0.3868903517723083,0.3697060644626617,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.705061674118042,0.2387912720441818,1.0931566953659058,284.8703918457031,284.95001220703125,300.840087890625,297.3054504394531,298.6282653808594,297.2161560058594,284.8675537109375,1.0,0.5924552083015442,0.5291565656661987,0.5291565656661987,1.0,1.0,-3.0591516494750977,1.1872800588607788,1.8718714714050293,0.4980092048645019,0.881654679775238,0.881654679775238,0.0,178.9332275390625,171.0,74224.828125,0.0,2562.59521484375,1.0,278.2948913574219,283.0318908691406,300.3329162597656,305.2405090332031,293.1499938964844,293.1499938964844,278.25,37351.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391891717910767,1.0,0.0,0.0,3.748962879180908,3.748988151550293,9.378115919389528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.36328125,0.0,1656.468994140625,1895.4371337890625,0.0,2834.140380859375,0.926291286945343,1.0,0.0,3.0,1.0,0.0
18009360,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.837574303150177,0.404923677444458,0.3671918511390686,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8649095892906189,0.4483248293399811,0.4271052181720733,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8423306345939636,0.4123918116092682,0.2907738983631134,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8260120749473572,0.387094497680664,0.3697930574417114,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.707591712474823,0.2386647015810012,1.0921229124069214,284.9027404785156,284.95001220703125,300.8666076660156,297.3123779296875,298.6346130371094,297.212646484375,284.9045715332031,1.0,0.590729832649231,0.5282381772994995,0.5282381772994995,1.0,1.0,-3.058229446411133,1.1853522062301636,1.8728772401809688,0.4962113201618194,0.8809083104133606,0.8809083104133606,0.0,176.29808044433594,159.0,73923.890625,0.0,2547.095947265625,1.0,278.25701904296875,283.0653381347656,300.32489013671875,305.1661376953125,293.1499938964844,293.1499938964844,278.54998779296875,38413.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398732542991638,1.0,0.0,0.0,3.673432111740112,3.67345666885376,9.004037906379381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.5341796875,0.0,1577.5660400390625,1895.4371337890625,0.0,2840.531005859375,0.912612795829773,1.0,0.0,3.0,1.0,0.0
18009420,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8479141592979431,0.4060938954353332,0.3676292598247528,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.876940906047821,0.4505610167980194,0.4286358058452606,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8527348041534424,0.4133542478084564,0.2910070717334747,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8361771702766418,0.3883696496486664,0.3704487383365631,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7164017558097839,0.2389920353889465,1.0913095474243164,285.0053405761719,284.95001220703125,300.919189453125,297.3256530761719,298.653564453125,297.21600341796875,285.0035095214844,1.0,0.5861726403236389,0.5264013409614563,0.5264013409614563,1.0,1.0,-3.060678243637085,1.1833361387252808,1.877342104911804,0.4933420419692993,0.975725531578064,0.975725531578064,0.0,168.0502166748047,147.0,73395.921875,0.0,2508.7158203125,1.0,278.5433654785156,283.1781921386719,300.3104248046875,305.0390014648437,293.1499938964844,293.1499938964844,278.25,33470.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337329030036926,1.0,0.0,0.0,3.786736488342285,3.786761522293091,9.56805024543428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.1796875,0.0,1671.0474853515625,1895.4371337890625,0.0,2783.221923828125,0.9340052604675292,1.0,0.0,3.0,1.0,0.0
18009480,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8479141592979431,0.4060938954353332,0.3676292598247528,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.876940906047821,0.4505610167980194,0.4286358058452606,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8527348041534424,0.4133542478084564,0.2910070717334747,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8361771702766418,0.3883696496486664,0.3704487383365631,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7164017558097839,0.2389920353889465,1.0913095474243164,285.0053405761719,284.95001220703125,300.919189453125,297.3256530761719,298.653564453125,297.21600341796875,285.0035095214844,1.0,0.5861726403236389,0.5264013409614563,0.5264013409614563,1.0,1.0,-3.060678243637085,1.1833361387252808,1.877342104911804,0.4933420419692993,0.975725531578064,0.975725531578064,0.0,168.0502166748047,147.0,73395.921875,0.0,2508.7158203125,1.0,278.5433654785156,283.1781921386719,300.3104248046875,305.0390014648437,293.1499938964844,293.1499938964844,278.25,33470.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337329030036926,1.0,0.0,0.0,3.786736488342285,3.786761522293091,9.56805024543428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.1796875,0.0,1671.0474853515625,1895.4371337890625,0.0,2783.221923828125,0.9340052604675292,1.0,0.0,3.0,1.0,0.0
18009540,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8609229922294617,0.40619957447052,0.3676358461380005,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.891944408416748,0.4520703554153442,0.42987921833992,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.865955650806427,0.4135145545005798,0.2910072803497314,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8489598035812378,0.3890122771263122,0.3708598613739013,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7267171144485474,0.2389545291662216,1.0899213552474976,284.90313720703125,284.95001220703125,300.9711608886719,297.3382568359375,298.6674499511719,297.21197509765625,284.9049377441406,1.0,0.5805569887161255,0.5245645046234131,0.5245645046234131,1.0,1.0,-3.061014175415039,1.180368423461914,1.880645632743836,0.4901874363422394,0.8817008137702942,0.8817008137702942,0.0,158.51242065429688,135.0,73964.3515625,0.0,2459.556884765625,1.0,278.2567749023437,283.06060791015625,300.34979248046875,305.19403076171875,293.1499938964844,293.1499938964844,278.54998779296875,38467.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392972946166992,1.0,0.0,0.0,3.678891181945801,3.678915739059448,9.030819114741462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.09765625,0.0,1584.156005859375,1895.4371337890625,0.0,2835.150390625,0.9139286279678344,1.0,0.0,3.0,1.0,0.0
18009600,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8609229922294617,0.40619957447052,0.3676358461380005,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.891944408416748,0.4520703554153442,0.42987921833992,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.865955650806427,0.4135145545005798,0.2910072803497314,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8489598035812378,0.3890122771263122,0.3708598613739013,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7267171144485474,0.2389545291662216,1.0899213552474976,284.90313720703125,284.95001220703125,300.9711608886719,297.3382568359375,298.6674499511719,297.21197509765625,284.9049377441406,1.0,0.5805569887161255,0.5245645046234131,0.5245645046234131,1.0,1.0,-3.061014175415039,1.180368423461914,1.880645632743836,0.4901874363422394,0.8817008137702942,0.8817008137702942,0.0,158.51242065429688,135.0,73964.3515625,0.0,2459.556884765625,1.0,278.2567749023437,283.06060791015625,300.34979248046875,305.19403076171875,293.1499938964844,293.1499938964844,278.54998779296875,38467.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392972946166992,1.0,0.0,0.0,3.678891181945801,3.678915739059448,9.030819114741462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.09765625,0.0,1584.156005859375,1895.4371337890625,0.0,2835.150390625,0.9139286279678344,1.0,0.0,3.0,1.0,0.0
18009660,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8789047598838806,0.407455176115036,0.3680522739887237,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9122747182846068,0.4544484615325928,0.4314371645450592,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8840896487236023,0.4145962297916412,0.2912469208240509,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8664587140083313,0.3903980255126953,0.3715151250362396,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7402714490890503,0.239391416311264,1.0891151428222656,285.00634765625,284.95001220703125,301.0224609375,297.3501281738281,298.68670654296875,297.21661376953125,285.0045471191406,1.0,0.5743800401687622,0.5228626132011414,0.5228626132011414,1.0,1.0,-3.063485860824585,1.1785212755203247,1.8849647045135496,0.4874884188175201,0.9773079752922058,0.9773079752922058,0.0,147.50369262695312,123.0,73427.9765625,0.0,2406.683349609375,1.0,278.5434265136719,283.1741638183594,300.33465576171875,305.0658569335937,293.1499938964844,293.1499938964844,278.25,33483.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331084847450256,1.0,0.0,0.0,3.791700601577759,3.791725397109986,9.593152299203211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.8212890625,0.0,1677.048583984375,1895.4371337890625,0.0,2777.40087890625,0.9351401925086976,1.0,0.0,3.0,1.0,0.0
18009720,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8789047598838806,0.407455176115036,0.3680522739887237,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9122747182846068,0.4544484615325928,0.4314371645450592,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8840896487236023,0.4145962297916412,0.2912469208240509,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8664587140083313,0.3903980255126953,0.3715151250362396,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7402714490890503,0.239391416311264,1.0891151428222656,285.00634765625,284.95001220703125,301.0224609375,297.3501281738281,298.68670654296875,297.21661376953125,285.0045471191406,1.0,0.5743800401687622,0.5228626132011414,0.5228626132011414,1.0,1.0,-3.063485860824585,1.1785212755203247,1.8849647045135496,0.4874884188175201,0.9773079752922058,0.9773079752922058,0.0,147.50369262695312,123.0,73427.9765625,0.0,2406.683349609375,1.0,278.5434265136719,283.1741638183594,300.33465576171875,305.0658569335937,293.1499938964844,293.1499938964844,278.25,33483.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331084847450256,1.0,0.0,0.0,3.791700601577759,3.791725397109986,9.593152299203211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.8212890625,0.0,1677.048583984375,1895.4371337890625,0.0,2777.40087890625,0.9351401925086976,1.0,0.0,3.0,1.0,0.0
18009780,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8998261094093323,0.4076152741909027,0.3680576682090759,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9378882646560668,0.4560730755329132,0.4327352941036224,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9052388668060304,0.4148486852645874,0.2912717759609222,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8872010111808777,0.3911254405975342,0.3719524145126343,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7563749551773071,0.2394338995218277,1.0878342390060425,284.9031677246094,284.95001220703125,301.0730895996094,297.3612365722656,298.7006530761719,297.2134704589844,284.9049987792969,1.0,0.567854642868042,0.5211607217788696,0.5211607217788696,1.0,1.0,-3.0640761852264404,1.1758346557617188,1.8882415294647217,0.4845731854438782,0.8830229043960571,0.8830229043960571,0.0,136.45465087890625,111.0,74008.25,0.0,2350.03662109375,1.0,278.2567138671875,283.05548095703125,300.3729553222656,305.2207336425781,293.1499938964844,293.1499938964844,278.54998779296875,38457.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387137651443481,1.0,0.0,0.0,3.684922218322754,3.684947013854981,9.060453862730357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.9287109375,0.0,1590.9298095703125,1895.4371337890625,0.0,2829.7001953125,0.9152573943138124,1.0,0.0,3.0,1.0,0.0
18009840,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8998261094093323,0.4076152741909027,0.3680576682090759,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9378882646560668,0.4560730755329132,0.4327352941036224,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9052388668060304,0.4148486852645874,0.2912717759609222,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8872010111808777,0.3911254405975342,0.3719524145126343,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7563749551773071,0.2394338995218277,1.0878342390060425,284.9031677246094,284.95001220703125,301.0730895996094,297.3612365722656,298.7006530761719,297.2134704589844,284.9049987792969,1.0,0.567854642868042,0.5211607217788696,0.5211607217788696,1.0,1.0,-3.0640761852264404,1.1758346557617188,1.8882415294647217,0.4845731854438782,0.8830229043960571,0.8830229043960571,0.0,136.45465087890625,111.0,74008.25,0.0,2350.03662109375,1.0,278.2567138671875,283.05548095703125,300.3729553222656,305.2207336425781,293.1499938964844,293.1499938964844,278.54998779296875,38457.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387137651443481,1.0,0.0,0.0,3.684922218322754,3.684947013854981,9.060453862730357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.9287109375,0.0,1590.9298095703125,1895.4371337890625,0.0,2829.7001953125,0.9152573943138124,1.0,0.0,3.0,1.0,0.0
18009900,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9126706123352052,0.4081828892230987,0.3680746853351593,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9524886012077332,0.4572459161281585,0.4333941638469696,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9187189936637878,0.4153528213500976,0.2912845015525818,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8995253443717957,0.3917889893054962,0.3721640408039093,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7661514282226562,0.2396302223205566,1.0870860815048218,285.0237731933594,284.95001220703125,301.09814453125,297.36651611328125,298.7096252441406,297.2153015136719,285.0258178710937,1.0,0.5644627809524536,0.5203098058700562,0.5203098058700562,1.0,1.0,-3.0642528533935547,1.1744438409805298,1.8898091316223145,0.4829805791378021,0.9677544832229614,0.9677544832229614,0.0,130.72691345214844,111.0,73258.2421875,0.0,2320.432861328125,1.0,278.5030212402344,283.18853759765625,300.3383178710937,305.0129089355469,293.1499938964844,293.1499938964844,278.54998779296875,34144.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336316347122192,1.0,0.0,0.0,3.732757806777954,3.7327821254730233,9.29721522879845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.203125,0.0,1613.0079345703125,1895.4371337890625,0.0,2782.277587890625,0.9241963624954224,1.0,0.0,3.0,1.0,0.0
18009960,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9297219514846802,0.4089134335517883,0.3684804141521454,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9688488841056824,0.4585610926151275,0.4343621432781219,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.935918629169464,0.4160101115703583,0.2915425598621368,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9152688384056092,0.3925845623016357,0.3726439774036407,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7783676981925964,0.2399279177188873,1.0871446132659912,285.0074462890625,284.95001220703125,301.1230163574219,297.37158203125,298.7195739746094,297.21875,285.0057067871094,1.0,0.5611554980278015,0.519466757774353,0.519466757774353,1.0,1.0,-3.066859483718872,1.1740803718566897,1.8927791118621824,0.4819164574146271,0.979563534259796,0.979563534259796,0.0,124.61297607421876,99.0,73467.1953125,0.0,2293.229736328125,1.0,278.5433044433594,283.17010498046875,300.3563232421875,305.0906066894531,293.1499938964844,293.1499938964844,278.25,33476.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325912952423096,1.0,0.0,0.0,3.796955585479736,3.796980619430542,9.619761840440333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.4912109375,0.0,1683.2498779296875,1895.4371337890625,0.0,2772.5810546875,0.9364179968833924,1.0,0.0,3.0,1.0,0.0
18010020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9649686217308044,0.4091085493564605,0.3685032725334167,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9978792071342468,0.4602855145931244,0.4357382357120514,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9704986214637756,0.4163349568843841,0.2916065156459808,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9517313241958618,0.3933758437633514,0.3731263875961303,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8053827881813049,0.2400135546922683,1.085988163948059,284.9027404785156,284.95001220703125,301.1722106933594,297.381103515625,298.7330322265625,297.216064453125,284.90460205078125,1.0,0.5543225407600403,0.5177807211875916,0.5177807211875916,1.0,1.0,-3.0677690505981445,1.1714991331100464,1.896269917488098,0.4790664315223694,0.8844438195228577,0.8844438195228577,0.0,113.11386108398438,119.0,74056.609375,0.0,2234.752685546875,1.0,278.2566833496094,283.0496826171875,300.39312744140625,305.244873046875,293.1499938964844,293.1499938964844,278.54998779296875,38449.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838257372379303,1.0,0.0,0.0,3.691727876663208,3.6917526721954346,9.09395168946503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.5244140625,0.0,1598.62841796875,1895.4371337890625,0.0,2825.43798828125,0.9167568683624268,1.0,0.0,3.0,1.0,0.0
18010080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9649686217308044,0.4091085493564605,0.3685032725334167,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9978792071342468,0.4602855145931244,0.4357382357120514,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9704986214637756,0.4163349568843841,0.2916065156459808,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9517313241958618,0.3933758437633514,0.3731263875961303,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8053827881813049,0.2400135546922683,1.085988163948059,284.9027404785156,284.95001220703125,301.1722106933594,297.381103515625,298.7330322265625,297.216064453125,284.90460205078125,1.0,0.5543225407600403,0.5177807211875916,0.5177807211875916,1.0,1.0,-3.0677690505981445,1.1714991331100464,1.896269917488098,0.4790664315223694,0.8844438195228577,0.8844438195228577,0.0,113.11386108398438,119.0,74056.609375,0.0,2234.752685546875,1.0,278.2566833496094,283.0496826171875,300.39312744140625,305.244873046875,293.1499938964844,293.1499938964844,278.54998779296875,38449.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838257372379303,1.0,0.0,0.0,3.691727876663208,3.6917526721954346,9.09395168946503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.5244140625,0.0,1598.62841796875,1895.4371337890625,0.0,2825.43798828125,0.9167568683624268,1.0,0.0,3.0,1.0,0.0
18010140,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9629185199737548,0.4104058444499969,0.3694179356098175,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.997030794620514,0.4629160165786743,0.4380143880844116,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9684755206108092,0.4175422191619873,0.2922897040843963,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9498457312583924,0.3948765993118286,0.374371200799942,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8034372925758362,0.2405142337083816,1.0877923965454102,285.0120849609375,284.95001220703125,301.2206115722656,297.3897705078125,298.751708984375,297.2218017578125,285.01055908203125,1.0,0.5570078492164612,0.5160946249961853,0.5160946249961853,1.0,1.0,-3.0761280059814453,1.1720534563064575,1.904074549674988,0.4774040281772613,0.9854342341423036,0.9854342341423036,0.0,114.34196472167967,139.0,73602.5703125,0.0,2256.30322265625,1.0,278.54351806640625,283.167724609375,300.3752746582031,305.11651611328125,293.1499938964844,293.1499938964844,278.25,33387.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322442173957825,1.0,0.0,0.0,3.8059935569763184,3.806018829345703,9.665612878961838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.849609375,0.0,1693.3594970703125,1895.4371337890625,0.0,2769.346923828125,0.9383477568626404,1.0,0.0,3.0,1.0,0.0
18010200,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9629185199737548,0.4104058444499969,0.3694179356098175,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.997030794620514,0.4629160165786743,0.4380143880844116,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9684755206108092,0.4175422191619873,0.2922897040843963,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9498457312583924,0.3948765993118286,0.374371200799942,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8034372925758362,0.2405142337083816,1.0877923965454102,285.0120849609375,284.95001220703125,301.2206115722656,297.3897705078125,298.751708984375,297.2218017578125,285.01055908203125,1.0,0.5570078492164612,0.5160946249961853,0.5160946249961853,1.0,1.0,-3.0761280059814453,1.1720534563064575,1.904074549674988,0.4774040281772613,0.9854342341423036,0.9854342341423036,0.0,114.34196472167967,139.0,73602.5703125,0.0,2256.30322265625,1.0,278.54351806640625,283.167724609375,300.3752746582031,305.11651611328125,293.1499938964844,293.1499938964844,278.25,33387.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322442173957825,1.0,0.0,0.0,3.8059935569763184,3.806018829345703,9.665612878961838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.849609375,0.0,1693.3594970703125,1895.4371337890625,0.0,2769.346923828125,0.9383477568626404,1.0,0.0,3.0,1.0,0.0
18010260,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.934069812297821,0.4104566276073456,0.3701481223106384,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9753296375274658,0.4645818173885345,0.4402100741863251,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9403536319732666,0.4177949726581573,0.2929487824440002,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9207561612129213,0.3956006467342376,0.3756607472896576,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7811175584793091,0.2404848337173462,1.0902612209320068,284.90576171875,284.95001220703125,301.2682189941406,297.3975830078125,298.76385498046875,297.2179260253906,284.9077453613281,1.0,0.5644361972808838,0.51435786485672,0.51435786485672,1.0,1.0,-3.084956884384156,1.172646164894104,1.9123107194900515,0.4759665131568908,0.8922752141952515,0.8922752141952515,0.0,124.37591552734376,159.0,74394.28125,0.0,2325.193603515625,1.0,278.2565612792969,283.0425720214844,300.4120178222656,305.28338623046875,293.1499938964844,293.1499938964844,278.54998779296875,38159.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383836150169373,1.0,0.0,0.0,3.713901042938232,3.713926076889038,9.20352022149018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.29296875,0.0,1621.87451171875,1895.4371337890625,0.0,2826.6171875,0.9214693903923036,1.0,0.0,3.0,1.0,0.0
18010320,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.934069812297821,0.4104566276073456,0.3701481223106384,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9753296375274658,0.4645818173885345,0.4402100741863251,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9403536319732666,0.4177949726581573,0.2929487824440002,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9207561612129213,0.3956006467342376,0.3756607472896576,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7811175584793091,0.2404848337173462,1.0902612209320068,284.90576171875,284.95001220703125,301.2682189941406,297.3975830078125,298.76385498046875,297.2179260253906,284.9077453613281,1.0,0.5644361972808838,0.51435786485672,0.51435786485672,1.0,1.0,-3.084956884384156,1.172646164894104,1.9123107194900515,0.4759665131568908,0.8922752141952515,0.8922752141952515,0.0,124.37591552734376,159.0,74394.28125,0.0,2325.193603515625,1.0,278.2565612792969,283.0425720214844,300.4120178222656,305.28338623046875,293.1499938964844,293.1499938964844,278.54998779296875,38159.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383836150169373,1.0,0.0,0.0,3.713901042938232,3.713926076889038,9.20352022149018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.29296875,0.0,1621.87451171875,1895.4371337890625,0.0,2826.6171875,0.9214693903923036,1.0,0.0,3.0,1.0,0.0
18010380,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9009920358657836,0.4115350842475891,0.3713449239730835,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9443249702453612,0.4670497179031372,0.4428328275680542,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9064900875091552,0.4188558459281921,0.2939044535160064,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8899717330932617,0.3969589471817016,0.3772807121276855,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7564066648483276,0.2407734990119934,1.093563199043274,285.0173034667969,284.95001220703125,301.31500244140625,297.4045104980469,298.7805480957031,297.22174072265625,285.0156555175781,1.0,0.5745269656181335,0.5126211047172546,0.5126211047172546,1.0,1.0,-3.0966060161590576,1.1743916273117063,1.922214388847351,0.4748789668083191,0.9979664087295532,0.9979664087295532,0.0,138.48727416992188,179.0,73995.2890625,0.0,2421.29248046875,1.0,278.543701171875,283.1614074707031,300.3924865722656,305.1598815917969,293.1499938964844,293.1499938964844,278.25,33269.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329098224639893,1.0,0.0,0.0,3.83185076713562,3.831876039505005,9.797390703170097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.64453125,0.0,1723.609130859375,1895.4371337890625,0.0,2775.54931640625,0.9441165924072266,1.0,0.0,3.0,1.0,0.0
