time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010440,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9009920358657836,0.4115350842475891,0.3713449239730835,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9443249702453612,0.4670497179031372,0.4428328275680542,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9064900875091552,0.4188558459281921,0.2939044535160064,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8899717330932617,0.3969589471817016,0.3772807121276855,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7564066648483276,0.2407734990119934,1.093563199043274,285.0173034667969,284.95001220703125,301.31500244140625,297.4045104980469,298.7805480957031,297.22174072265625,285.0156555175781,1.0,0.5745269656181335,0.5126211047172546,0.5126211047172546,1.0,1.0,-3.0966060161590576,1.1743916273117063,1.922214388847351,0.4748789668083191,0.9979664087295532,0.9979664087295532,0.0,138.48727416992188,179.0,73995.2890625,0.0,2421.29248046875,1.0,278.543701171875,283.1614074707031,300.3924865722656,305.1598815917969,293.1499938964844,293.1499938964844,278.25,33269.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329098224639893,1.0,0.0,0.0,3.83185076713562,3.831876039505005,9.797390703170097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.64453125,0.0,1723.609130859375,1895.4371337890625,0.0,2775.54931640625,0.9441165924072266,1.0,0.0,3.0,1.0,0.0
18010500,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8862617611885071,0.4115637838840484,0.3719729483127594,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9275088906288148,0.4679278135299682,0.4442036151885986,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8915969133377075,0.4190036356449127,0.2944235503673553,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8756934404373169,0.3973287343978882,0.3781459629535675,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.744847297668457,0.2407186776399612,1.095436930656433,284.8780517578125,284.95001220703125,301.33807373046875,297.4076538085937,298.7865295410156,297.2201232910156,284.8744506835937,1.0,0.5802116990089417,0.511752724647522,0.511752724647522,1.0,1.0,-3.1029317378997803,1.1754422187805176,1.9274895191192627,0.4745316803455353,0.9052417278289796,0.9052417278289796,0.0,146.6832733154297,179.0,75055.046875,0.0,2476.587646484375,1.0,278.2936096191406,283.0022888183594,300.4372863769531,305.3982238769531,293.1499938964844,293.1499938964844,278.25,36755.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382340669631958,1.0,0.0,0.0,3.81527042388916,3.815296173095703,9.7127883691428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.53125,0.0,1730.8359375,1895.4371337890625,0.0,2825.220947265625,0.9410172700881958,1.0,0.0,3.0,1.0,0.0
18010560,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8713027834892273,0.4113681018352508,0.3721558749675751,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.910477876663208,0.4686329662799835,0.4452384710311889,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8765742182731628,0.4189555943012237,0.2946712076663971,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8614150881767273,0.3975282311439514,0.3787141442298889,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7333917021751404,0.2405229210853576,1.096398115158081,284.90234375,284.95001220703125,301.36090087890625,297.4105224609375,298.7908630371094,297.21649169921875,284.90460205078125,1.0,0.5860012173652649,0.5108129978179932,0.5108129978179932,1.0,1.0,-3.106534719467163,1.1752238273620603,1.931310772895813,0.4734918177127838,0.8999153971672058,0.8999153971672058,0.0,155.76416015625,199.0,74847.0546875,0.0,2531.57373046875,1.0,278.2564697265625,283.0276184082031,300.4267272949219,305.3292541503906,293.1499938964844,293.1499938964844,278.54998779296875,38093.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393588066101074,1.0,0.0,0.0,3.747750759124756,3.7477760314941406,9.372052431899648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.255859375,0.0,1660.7510986328125,1895.4371337890625,0.0,2835.725341796875,0.928886353969574,1.0,0.0,3.0,1.0,0.0
18010620,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8473740816116333,0.4122993052005768,0.3733503520488739,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8849409222602844,0.471051812171936,0.4479609727859497,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8523046374320984,0.4199184477329254,0.2956633865833282,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8385443687438965,0.3987781703472137,0.3803775608539581,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7141016125679016,0.2406287342309951,1.0995935201644895,285.0198669433594,284.95001220703125,301.4059143066406,297.41558837890625,298.8058776855469,297.2196350097656,285.01861572265625,1.0,0.5981481075286865,0.5089335441589355,0.5089335441589355,1.0,1.0,-3.118269443511963,1.176638126373291,1.9416314363479608,0.4720892310142517,1.0,1.0,0.0,174.07960510253906,202.0,74374.453125,0.0,2651.62890625,1.0,278.5439147949219,283.1529541015625,300.4040832519531,305.19842529296875,293.1499938964844,293.1499938964844,278.25,33510.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340000510215759,1.0,0.0,0.0,3.8581738471984863,3.858199596405029,9.93246089819877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.3916015625,0.0,1757.6524658203125,1895.4371337890625,0.0,2785.712646484375,0.9501346349716188,1.0,0.0,3.0,1.0,0.0
18010680,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8473740816116333,0.4122993052005768,0.3733503520488739,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8849409222602844,0.471051812171936,0.4479609727859497,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8523046374320984,0.4199184477329254,0.2956633865833282,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8385443687438965,0.3987781703472137,0.3803775608539581,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7141016125679016,0.2406287342309951,1.0995935201644895,285.0198669433594,284.95001220703125,301.4059143066406,297.41558837890625,298.8058776855469,297.2196350097656,285.01861572265625,1.0,0.5981481075286865,0.5089335441589355,0.5089335441589355,1.0,1.0,-3.118269443511963,1.176638126373291,1.9416314363479608,0.4720892310142517,1.0,1.0,0.0,174.07960510253906,202.0,74374.453125,0.0,2651.62890625,1.0,278.5439147949219,283.1529541015625,300.4040832519531,305.19842529296875,293.1499938964844,293.1499938964844,278.25,33510.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340000510215759,1.0,0.0,0.0,3.8581738471984863,3.858199596405029,9.93246089819877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.3916015625,0.0,1757.6524658203125,1895.4371337890625,0.0,2785.712646484375,0.9501346349716188,1.0,0.0,3.0,1.0,0.0
18010740,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8341422080993652,0.4120484590530395,0.3738919496536255,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8711090683937073,0.4726224541664123,0.4501548409461975,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8390011787414551,0.4199746549129486,0.2962498962879181,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8260348439216614,0.3992864787578583,0.3815510272979736,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7018236517906189,0.2402513772249221,1.1008782386779783,284.8993225097656,284.95001220703125,301.45001220703125,297.419677734375,298.81475830078125,297.2142028808594,284.901123046875,1.0,0.605600893497467,0.5070540308952332,0.5070540308952332,1.0,1.0,-3.1252317428588867,1.175987720489502,1.9492439031600952,0.4699696898460388,0.9051769971847534,0.9051769971847534,0.0,186.3274078369141,190.0,75200.828125,0.0,2730.635498046875,1.0,278.2567443847656,283.0134582519531,300.43536376953125,305.36328125,293.1499938964844,293.1499938964844,278.1499938964844,38119.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403714299201965,1.0,0.0,0.0,3.777020931243897,3.77704668045044,9.519016543890756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.3193359375,0.0,1695.5419921875,1895.4371337890625,0.0,2845.185546875,0.9353106617927552,1.0,0.0,3.0,1.0,0.0
18010800,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8341422080993652,0.4120484590530395,0.3738919496536255,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8711090683937073,0.4726224541664123,0.4501548409461975,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8390011787414551,0.4199746549129486,0.2962498962879181,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8260348439216614,0.3992864787578583,0.3815510272979736,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7018236517906189,0.2402513772249221,1.1008782386779783,284.8993225097656,284.95001220703125,301.45001220703125,297.419677734375,298.81475830078125,297.2142028808594,284.901123046875,1.0,0.605600893497467,0.5070540308952332,0.5070540308952332,1.0,1.0,-3.1252317428588867,1.175987720489502,1.9492439031600952,0.4699696898460388,0.9051769971847534,0.9051769971847534,0.0,186.3274078369141,190.0,75200.828125,0.0,2730.635498046875,1.0,278.2567443847656,283.0134582519531,300.43536376953125,305.36328125,293.1499938964844,293.1499938964844,278.1499938964844,38119.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403714299201965,1.0,0.0,0.0,3.777020931243897,3.77704668045044,9.519016543890756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.3193359375,0.0,1695.5419921875,1895.4371337890625,0.0,2845.185546875,0.9353106617927552,1.0,0.0,3.0,1.0,0.0
18010860,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8324715495109558,0.4121589660644531,0.3738892376422882,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8703004121780396,0.4744525253772735,0.4518067538738251,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8374544978141785,0.4202840626239776,0.2964126169681549,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8247942328453064,0.3999783396720886,0.3821583986282348,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.699915885925293,0.2399410009384155,1.099489688873291,284.9195861816406,284.95001220703125,301.493408203125,297.4230041503906,298.824951171875,297.2117614746094,284.9212646484375,1.0,0.6062203049659729,0.5052238702774048,0.5052238702774048,1.0,1.0,-3.126472234725952,1.173028826713562,1.95344352722168,0.4666767418384552,0.8838080763816833,0.8838080763816833,0.0,187.96063232421875,178.0,75003.1171875,0.0,2741.837890625,1.0,278.1522827148437,283.0243530273437,300.4214172363281,305.32208251953125,293.1499938964844,293.1499938964844,278.45001220703125,38247.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403468132019043,1.0,0.0,0.0,3.677814245223999,3.6778390407562256,9.025533245221596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.04296875,0.0,1581.2813720703125,1895.4371337890625,0.0,2844.955810546875,0.9134986996650696,1.0,0.0,3.0,1.0,0.0
18010920,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8324715495109558,0.4121589660644531,0.3738892376422882,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8703004121780396,0.4744525253772735,0.4518067538738251,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8374544978141785,0.4202840626239776,0.2964126169681549,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8247942328453064,0.3999783396720886,0.3821583986282348,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.699915885925293,0.2399410009384155,1.099489688873291,284.9195861816406,284.95001220703125,301.493408203125,297.4230041503906,298.824951171875,297.2117614746094,284.9212646484375,1.0,0.6062203049659729,0.5052238702774048,0.5052238702774048,1.0,1.0,-3.126472234725952,1.173028826713562,1.95344352722168,0.4666767418384552,0.8838080763816833,0.8838080763816833,0.0,187.96063232421875,178.0,75003.1171875,0.0,2741.837890625,1.0,278.1522827148437,283.0243530273437,300.4214172363281,305.32208251953125,293.1499938964844,293.1499938964844,278.45001220703125,38247.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403468132019043,1.0,0.0,0.0,3.677814245223999,3.6778390407562256,9.025533245221596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.04296875,0.0,1581.2813720703125,1895.4371337890625,0.0,2844.955810546875,0.9134986996650696,1.0,0.0,3.0,1.0,0.0
18010980,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8388840556144714,0.4134696722030639,0.3746318519115448,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8784082531929016,0.477255642414093,0.4540216028690338,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8439826965332031,0.4216174483299255,0.2970223724842071,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8313077688217163,0.4015246033668518,0.3832150995731354,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7054234743118286,0.2402222603559494,1.0990819931030271,285.0170593261719,284.95001220703125,301.536376953125,297.42584228515625,298.8412170410156,297.2191467285156,285.0150146484375,1.0,0.6037300825119019,0.5033936500549316,0.5033936500549316,1.0,1.0,-3.131535530090332,1.171631097793579,1.959904432296753,0.4639874696731567,0.9851149320602416,0.9851149320602416,0.0,182.68032836914065,166.0,74502.765625,0.0,2723.7666015625,1.0,278.4433288574219,283.1324462890625,300.4102783203125,305.2135314941406,293.1499938964844,293.1499938964844,278.1499938964844,33261.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344318270683289,1.0,0.0,0.0,3.799714326858521,3.799739360809326,9.633746458348469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.82421875,0.0,1684.8695068359375,1895.4371337890625,0.0,2789.739013671875,0.9368141293525696,1.0,0.0,3.0,1.0,0.0
18011040,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8388840556144714,0.4134696722030639,0.3746318519115448,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8784082531929016,0.477255642414093,0.4540216028690338,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8439826965332031,0.4216174483299255,0.2970223724842071,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8313077688217163,0.4015246033668518,0.3832150995731354,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7054234743118286,0.2402222603559494,1.0990819931030271,285.0170593261719,284.95001220703125,301.536376953125,297.42584228515625,298.8412170410156,297.2191467285156,285.0150146484375,1.0,0.6037300825119019,0.5033936500549316,0.5033936500549316,1.0,1.0,-3.131535530090332,1.171631097793579,1.959904432296753,0.4639874696731567,0.9851149320602416,0.9851149320602416,0.0,182.68032836914065,166.0,74502.765625,0.0,2723.7666015625,1.0,278.4433288574219,283.1324462890625,300.4102783203125,305.2135314941406,293.1499938964844,293.1499938964844,278.1499938964844,33261.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344318270683289,1.0,0.0,0.0,3.799714326858521,3.799739360809326,9.633746458348469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.82421875,0.0,1684.8695068359375,1895.4371337890625,0.0,2789.739013671875,0.9368141293525696,1.0,0.0,3.0,1.0,0.0
18011100,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8434826135635376,0.4135762155056,0.3748873472213745,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8840867877006531,0.4782750308513641,0.4550603926181793,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8487094640731812,0.4218812882900238,0.2972768545150757,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8359532952308655,0.4019807875156402,0.3836921751499176,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7094842791557312,0.2401968389749527,1.0988106727600098,284.8768005371094,284.95001220703125,301.5577087402344,297.42706298828125,298.8466796875,297.2188720703125,284.8736267089844,1.0,0.6017789840698242,0.5024785995483398,0.5024785995483398,1.0,1.0,-3.133651733398437,1.170735478401184,1.9629162549972528,0.4626469314098358,0.8912004232406616,0.8912004232406616,0.0,178.88450622558594,166.0,75431.3125,0.0,2707.693359375,1.0,278.1943359375,282.9749755859375,300.4539794921875,305.4462280273437,293.1499938964844,293.1499938964844,278.1499938964844,37090.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395383954048157,1.0,0.0,0.0,3.775865316390991,3.775890827178955,9.51319236719428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.5283203125,0.0,1686.19873046875,1895.4371337890625,0.0,2837.40283203125,0.9322463870048524,1.0,0.0,3.0,1.0,0.0
18011160,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8480643630027771,0.4135020971298218,0.3746752142906189,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8898646235466003,0.4791591167449951,0.4557349979877472,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8535003066062927,0.4219866991043091,0.297241598367691,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8406811952590942,0.4023038446903229,0.3838492631912231,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7134348750114441,0.2400735318660736,1.0975837707519531,284.9037475585937,284.95001220703125,301.57891845703125,297.4281616210937,298.8510437011719,297.2168273925781,284.9056091308594,1.0,0.599353551864624,0.5016402006149292,0.5016402006149292,1.0,1.0,-3.1328814029693604,1.1687853336334229,1.9640960693359373,0.4608432054519653,0.8879607915878296,0.8879607915878296,0.0,174.89013671875,154.0,75118.4296875,0.0,2684.81982421875,1.0,278.1567687988281,283.0032653808594,300.44158935546875,305.3680725097656,293.1499938964844,293.1499938964844,278.45001220703125,38303.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403889536857605,1.0,0.0,0.0,3.703217029571533,3.703242063522339,9.150642767963292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.3388671875,0.0,1610.6732177734375,1895.4371337890625,0.0,2845.349365234375,0.9191390872001648,1.0,0.0,3.0,1.0,0.0
18011220,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8616882562637329,0.4146839082241058,0.3750491142272949,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9060551524162292,0.4819709658622741,0.4577179551124573,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.867482602596283,0.4232760369777679,0.2976446449756622,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8542690277099609,0.4038357734680176,0.3846681416034698,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7241685390472412,0.2403904497623443,1.0964016914367676,285.0068054199219,284.95001220703125,301.6210327148437,297.429931640625,298.8666076660156,297.2235107421875,285.0050048828125,1.0,0.5939536094665527,0.4999634325504303,0.4999634325504303,1.0,1.0,-3.1357545852661133,1.1667221784591677,1.9690324068069456,0.4578966498374939,0.9839091300964355,0.9839091300964355,0.0,164.85733032226562,142.0,74525.84375,0.0,2636.8603515625,1.0,278.4435729980469,283.11749267578125,300.4164428710937,305.2257385253906,293.1499938964844,293.1499938964844,278.1499938964844,33533.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346593976020813,1.0,0.0,0.0,3.812887191772461,3.8129122257232666,9.700657983557903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.0693359375,0.0,1702.77197265625,1895.4371337890625,0.0,2791.861083984375,0.9399684071540833,1.0,0.0,3.0,1.0,0.0
18011280,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8616882562637329,0.4146839082241058,0.3750491142272949,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9060551524162292,0.4819709658622741,0.4577179551124573,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.867482602596283,0.4232760369777679,0.2976446449756622,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8542690277099609,0.4038357734680176,0.3846681416034698,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7241685390472412,0.2403904497623443,1.0964016914367676,285.0068054199219,284.95001220703125,301.6210327148437,297.429931640625,298.8666076660156,297.2235107421875,285.0050048828125,1.0,0.5939536094665527,0.4999634325504303,0.4999634325504303,1.0,1.0,-3.1357545852661133,1.1667221784591677,1.9690324068069456,0.4578966498374939,0.9839091300964355,0.9839091300964355,0.0,164.85733032226562,142.0,74525.84375,0.0,2636.8603515625,1.0,278.4435729980469,283.11749267578125,300.4164428710937,305.2257385253906,293.1499938964844,293.1499938964844,278.1499938964844,33533.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346593976020813,1.0,0.0,0.0,3.812887191772461,3.8129122257232666,9.700657983557903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.0693359375,0.0,1702.77197265625,1895.4371337890625,0.0,2791.861083984375,0.9399684071540833,1.0,0.0,3.0,1.0,0.0
18011340,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8777994513511658,0.4147719442844391,0.3750120401382446,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9265762567520142,0.4840077459812164,0.4594282507896423,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8840653300285339,0.4237385094165802,0.2978319525718689,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8704987168312073,0.4047043919563293,0.3852609395980835,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7362998723983765,0.2403237372636795,1.094721436500549,284.9009094238281,284.95001220703125,301.6627197265625,297.43121337890625,298.8764038085937,297.2216491699219,284.9026794433594,1.0,0.5879620909690857,0.4982866644859314,0.4982866644859314,1.0,1.0,-3.136691808700561,1.1638180017471311,1.9728736877441408,0.4547117352485657,0.8872172832489014,0.8872172832489014,0.0,154.33570861816406,130.0,75090.546875,0.0,2582.40625,1.0,278.1565856933594,282.9954528808594,300.4438781738281,305.3690490722656,293.1499938964844,293.1499938964844,278.45001220703125,38470.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403868675231934,1.0,0.0,0.0,3.7077245712280273,3.707749605178833,9.172933346235368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.3125,0.0,1617.1224365234375,1895.4371337890625,0.0,2845.329833984375,0.9203027486801147,1.0,0.0,3.0,1.0,0.0
18011400,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8777994513511658,0.4147719442844391,0.3750120401382446,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9265762567520142,0.4840077459812164,0.4594282507896423,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8840653300285339,0.4237385094165802,0.2978319525718689,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8704987168312073,0.4047043919563293,0.3852609395980835,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7362998723983765,0.2403237372636795,1.094721436500549,284.9009094238281,284.95001220703125,301.6627197265625,297.43121337890625,298.8764038085937,297.2216491699219,284.9026794433594,1.0,0.5879620909690857,0.4982866644859314,0.4982866644859314,1.0,1.0,-3.136691808700561,1.1638180017471311,1.9728736877441408,0.4547117352485657,0.8872172832489014,0.8872172832489014,0.0,154.33570861816406,130.0,75090.546875,0.0,2582.40625,1.0,278.1565856933594,282.9954528808594,300.4438781738281,305.3690490722656,293.1499938964844,293.1499938964844,278.45001220703125,38470.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403868675231934,1.0,0.0,0.0,3.7077245712280273,3.707749605178833,9.172933346235368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.3125,0.0,1617.1224365234375,1895.4371337890625,0.0,2845.329833984375,0.9203027486801147,1.0,0.0,3.0,1.0,0.0
18011460,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8878436088562012,0.4153527915477752,0.3750194013118744,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9393518567085266,0.4854847490787506,0.4603439569473266,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8943299055099487,0.424397736787796,0.2979367971420288,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8806130290031433,0.4054950177669525,0.3855716586112976,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7437946796417236,0.2404833734035492,1.0937544107437134,285.0232849121094,284.95001220703125,301.6842041015625,297.4316711425781,298.8840637207031,297.2247619628906,285.0244445800781,1.0,0.5846593379974365,0.4974516034126282,0.4974516034126282,1.0,1.0,-3.137131690979004,1.1623603105545044,1.9747713804244995,0.4529768228530884,0.9735807180404664,0.9735807180404664,0.0,148.52723693847656,130.0,74308.046875,0.0,2552.1884765625,1.0,278.4069519042969,283.130126953125,300.4046936035156,305.1552734375,293.1499938964844,293.1499938964844,278.45001220703125,34103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353483080863953,1.0,0.0,0.0,3.757066249847412,3.757091045379639,9.41870041515358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.701171875,0.0,1640.975830078125,1895.4371337890625,0.0,2798.286865234375,0.929470717906952,1.0,0.0,3.0,1.0,0.0
18011520,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8992522954940796,0.4160383939743042,0.3754045367240906,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9530420899391174,0.4869830310344696,0.4615021347999573,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9059271216392516,0.4251517653465271,0.2982749044895172,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8920118808746338,0.4063502252101898,0.3861247599124908,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7523905038833618,0.2407280951738357,1.0936460494995115,285.0062561035156,284.95001220703125,301.7039489746094,297.4319763183594,298.8921203613281,297.2291259765625,285.00457763671875,1.0,0.58167564868927,0.4966807663440704,0.4966807663440704,1.0,1.0,-3.1399261951446533,1.1619876623153689,1.9779386520385744,0.4518530964851379,0.9836002588272096,0.9836002588272096,0.0,142.74761962890625,118.0,74485.6875,0.0,2526.658203125,1.0,278.443603515625,283.1120910644531,300.4179992675781,305.22479248046875,293.1499938964844,293.1499938964844,278.1499938964844,33593.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345462083816528,1.0,0.0,0.0,3.8151373863220215,3.8151626586914062,9.71211079558998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.8671875,0.0,1705.94873046875,1895.4371337890625,0.0,2790.8056640625,0.9405217170715332,1.0,0.0,3.0,1.0,0.0
18011580,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9257907271385192,0.4161860346794128,0.3753942847251892,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9795621633529664,0.4891586005687713,0.4633143842220306,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9338086247444152,0.425720602273941,0.2985144257545471,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9179939031600952,0.4073158502578735,0.3867790102958679,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7718384265899658,0.2407358139753341,1.0921525955200195,284.9013671875,284.95001220703125,301.7447204589844,297.43218994140625,298.90185546875,297.22772216796875,284.9031677246094,1.0,0.5751980543136597,0.4950748383998871,0.4950748383998871,1.0,1.0,-3.1413793563842773,1.1593884229660034,1.981990933418274,0.4488005340099334,0.8876795172691345,0.8876795172691345,0.0,131.37698364257812,106.0,75059.5390625,0.0,2468.534912109375,1.0,278.15655517578125,282.99072265625,300.4448547363281,305.3680114746094,293.1499938964844,293.1499938964844,278.45001220703125,38472.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402827978134155,1.0,0.0,0.0,3.709801435470581,3.7098264694213854,9.183212341667968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.1494140625,0.0,1619.5234375,1895.4371337890625,0.0,2844.357177734375,0.920771062374115,1.0,0.0,3.0,1.0,0.0
18011640,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9257907271385192,0.4161860346794128,0.3753942847251892,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9795621633529664,0.4891586005687713,0.4633143842220306,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9338086247444152,0.425720602273941,0.2985144257545471,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9179939031600952,0.4073158502578735,0.3867790102958679,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7718384265899658,0.2407358139753341,1.0921525955200195,284.9013671875,284.95001220703125,301.7447204589844,297.43218994140625,298.90185546875,297.22772216796875,284.9031677246094,1.0,0.5751980543136597,0.4950748383998871,0.4950748383998871,1.0,1.0,-3.1413793563842773,1.1593884229660034,1.981990933418274,0.4488005340099334,0.8876795172691345,0.8876795172691345,0.0,131.37698364257812,106.0,75059.5390625,0.0,2468.534912109375,1.0,278.15655517578125,282.99072265625,300.4448547363281,305.3680114746094,293.1499938964844,293.1499938964844,278.45001220703125,38472.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402827978134155,1.0,0.0,0.0,3.709801435470581,3.7098264694213854,9.183212341667968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.1494140625,0.0,1619.5234375,1895.4371337890625,0.0,2844.357177734375,0.920771062374115,1.0,0.0,3.0,1.0,0.0
18011700,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9422823786735536,0.4167536795139313,0.3754006326198578,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9926373958587646,0.4906344711780548,0.4642362892627716,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9502657055854796,0.4263912439346313,0.2986337542533874,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9347174763679504,0.4081111550331116,0.3871011137962341,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7836955189704895,0.240914762020111,1.0912977457046509,285.0227966308594,284.95001220703125,301.76495361328125,297.4320983886719,298.9090270996094,297.23077392578125,285.0247802734375,1.0,0.5718650817871094,0.4942718744277954,0.4942718744277954,1.0,1.0,-3.1419918537139893,1.158045530319214,1.983946323394776,0.4471239745616913,0.9726531505584716,0.9726531505584716,0.0,125.54005432128906,106.0,74267.453125,0.0,2438.4306640625,1.0,278.403564453125,283.1250915527344,300.405517578125,305.15191650390625,293.1499938964844,293.1499938964844,278.45001220703125,34240.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353926539421082,1.0,0.0,0.0,3.7552623748779297,3.755286931991577,9.409657764081204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.13671875,0.0,1639.9183349609375,1895.4371337890625,0.0,2798.70068359375,0.9292804598808287,1.0,0.0,3.0,1.0,0.0
18011760,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9582272171974182,0.4174637496471405,0.3758404552936554,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.492419570684433,0.4576172828674316,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.965754508972168,0.4271998703479767,0.2990354001522064,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.951179027557373,0.409022182226181,0.387742280960083,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7957813739776611,0.2411780357360839,1.0914456844329834,285.00372314453125,284.95001220703125,301.7850646972656,297.431884765625,298.9172058105469,297.2358093261719,285.00115966796875,1.0,0.5683436989784241,0.493475079536438,0.493475079536438,1.0,1.0,-3.139829397201538,1.1555627584457395,1.9842665195465088,0.4450687170028686,0.9821342825889589,0.9821342825889589,0.0,120.23578643798828,126.0,74380.2578125,0.0,2402.972900390625,1.0,278.4434814453125,283.10479736328125,300.4179382324219,305.2215576171875,293.1499938964844,293.1499938964844,278.1499938964844,33621.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344773650169373,1.0,0.0,0.0,3.81631088256836,3.816335916519165,9.718086175780627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.068359375,0.0,1707.5849609375,1895.4371337890625,0.0,2790.163330078125,0.94085431098938,1.0,0.0,3.0,1.0,0.0
18011820,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9549689888954164,0.4175653457641601,0.3762509822845459,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.4958965182304382,0.462518036365509,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9629401564598083,0.4277908205986023,0.2996486127376556,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9484949707984924,0.4100115895271301,0.388903796672821,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7930949926376343,0.2412002682685852,1.0923211574554443,284.9046325683594,284.95001220703125,301.824951171875,297.4310607910156,298.9300842285156,297.2395935058594,284.9076232910156,1.0,0.5708641409873962,0.4918814599514007,0.4918814599514007,1.0,1.0,-3.145828485488892,1.1547555923461914,1.9910728931427,0.4431741535663605,0.8882198929786682,0.8882198929786682,0.0,121.70118713378906,146.0,74987.953125,0.0,2424.96826171875,1.0,278.1577453613281,282.990234375,300.4425964355469,305.35699462890625,293.1499938964844,293.1499938964844,278.45001220703125,38402.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398634195327759,1.0,0.0,0.0,3.70669937133789,3.706724166870117,9.167860639536228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.3427734375,0.0,1615.421875,1895.4371337890625,0.0,2840.439453125,0.92001610994339,1.0,0.0,3.0,1.0,0.0
18011880,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9549689888954164,0.4175653457641601,0.3762509822845459,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.4958965182304382,0.462518036365509,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9629401564598083,0.4277908205986023,0.2996486127376556,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9484949707984924,0.4100115895271301,0.388903796672821,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7930949926376343,0.2412002682685852,1.0923211574554443,284.9046325683594,284.95001220703125,301.824951171875,297.4310607910156,298.9300842285156,297.2395935058594,284.9076232910156,1.0,0.5708641409873962,0.4918814599514007,0.4918814599514007,1.0,1.0,-3.145828485488892,1.1547555923461914,1.9910728931427,0.4431741535663605,0.8882198929786682,0.8882198929786682,0.0,121.70118713378906,146.0,74987.953125,0.0,2424.96826171875,1.0,278.1577453613281,282.990234375,300.4425964355469,305.35699462890625,293.1499938964844,293.1499938964844,278.45001220703125,38402.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398634195327759,1.0,0.0,0.0,3.70669937133789,3.706724166870117,9.167860639536228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.3427734375,0.0,1615.421875,1895.4371337890625,0.0,2840.439453125,0.92001610994339,1.0,0.0,3.0,1.0,0.0
18011940,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.932979166507721,0.4187937676906585,0.3773839473724365,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9887567162513732,0.4984005093574524,0.4718391597270965,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9417604207992554,0.4292972087860107,0.3007529079914093,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9267792701721193,0.4117439389228821,0.3906551599502563,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7763832211494446,0.2416207194328308,1.0951881408691406,285.01983642578125,284.95001220703125,301.8643798828125,297.4296875,298.9432678222656,297.2433776855469,285.0180969238281,1.0,0.5788561105728149,0.4902878701686859,0.4902878701686859,1.0,1.0,-3.165228366851806,1.1594685316085815,2.0057597160339355,0.442581832408905,0.9985040426254272,0.9985040426254272,0.0,130.38031005859375,166.0,74719.6015625,0.0,2509.00634765625,1.0,278.4436950683594,283.1094665527344,300.4190368652344,305.23651123046875,293.1499938964844,293.1499938964844,278.1499938964844,33198.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347163796424866,1.0,0.0,0.0,3.8296632766723633,3.829688549041748,9.786208465811796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.896484375,0.0,1720.3966064453125,1895.4371337890625,0.0,2792.392578125,0.9435404539108276,1.0,0.0,3.0,1.0,0.0
18012000,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.932979166507721,0.4187937676906585,0.3773839473724365,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9887567162513732,0.4984005093574524,0.4718391597270965,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9417604207992554,0.4292972087860107,0.3007529079914093,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9267792701721193,0.4117439389228821,0.3906551599502563,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7763832211494446,0.2416207194328308,1.0951881408691406,285.01983642578125,284.95001220703125,301.8643798828125,297.4296875,298.9432678222656,297.2433776855469,285.0180969238281,1.0,0.5788561105728149,0.4902878701686859,0.4902878701686859,1.0,1.0,-3.165228366851806,1.1594685316085815,2.0057597160339355,0.442581832408905,0.9985040426254272,0.9985040426254272,0.0,130.38031005859375,166.0,74719.6015625,0.0,2509.00634765625,1.0,278.4436950683594,283.1094665527344,300.4190368652344,305.23651123046875,293.1499938964844,293.1499938964844,278.1499938964844,33198.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347163796424866,1.0,0.0,0.0,3.8296632766723633,3.829688549041748,9.786208465811796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.896484375,0.0,1720.3966064453125,1895.4371337890625,0.0,2792.392578125,0.9435404539108276,1.0,0.0,3.0,1.0,0.0
18012060,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8988087773323059,0.4186180830001831,0.3781337738037109,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9593527913093568,0.5001452565193176,0.4742116034030914,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9068116545677184,0.4297148585319519,0.3016954660415649,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.894189715385437,0.4125706851482391,0.3922666907310486,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.751236081123352,0.2414263635873794,1.097929835319519,284.9034423828125,284.95001220703125,301.9033203125,297.4277648925781,298.948974609375,297.23712158203125,284.90533447265625,1.0,0.5890350341796875,0.4885591864585876,0.4885591864585876,1.0,1.0,-3.175132274627685,1.1599299907684326,2.015202283859253,0.4406621754169464,0.9004926681518555,0.9004926681518555,0.0,145.5062713623047,186.0,75563.234375,0.0,2610.40234375,1.0,278.1563720703125,282.97369384765625,300.44512939453125,305.3988952636719,293.1499938964844,293.1499938964844,278.45001220703125,38012.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414205312728882,1.0,0.0,0.0,3.747653007507324,3.747678279876709,9.371562441629068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.3623046875,0.0,1660.0074462890625,1895.4371337890625,0.0,2854.989990234375,0.9288029670715332,1.0,0.0,3.0,1.0,0.0
18012120,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8988087773323059,0.4186180830001831,0.3781337738037109,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9593527913093568,0.5001452565193176,0.4742116034030914,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9068116545677184,0.4297148585319519,0.3016954660415649,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.894189715385437,0.4125706851482391,0.3922666907310486,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.751236081123352,0.2414263635873794,1.097929835319519,284.9034423828125,284.95001220703125,301.9033203125,297.4277648925781,298.948974609375,297.23712158203125,284.90533447265625,1.0,0.5890350341796875,0.4885591864585876,0.4885591864585876,1.0,1.0,-3.175132274627685,1.1599299907684326,2.015202283859253,0.4406621754169464,0.9004926681518555,0.9004926681518555,0.0,145.5062713623047,186.0,75563.234375,0.0,2610.40234375,1.0,278.1563720703125,282.97369384765625,300.44512939453125,305.3988952636719,293.1499938964844,293.1499938964844,278.45001220703125,38012.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414205312728882,1.0,0.0,0.0,3.747653007507324,3.747678279876709,9.371562441629068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.3623046875,0.0,1660.0074462890625,1895.4371337890625,0.0,2854.989990234375,0.9288029670715332,1.0,0.0,3.0,1.0,0.0
18012180,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8712424635887146,0.4194920659065246,0.3792401552200317,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9282429814338684,0.5029727816581726,0.4772264659404754,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8790563344955444,0.4309667348861694,0.3028547763824463,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.867385745048523,0.4140605926513672,0.3941089212894439,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7300452589988708,0.2415601462125778,1.1010401248931885,285.01788330078125,284.95001220703125,301.9418029785156,297.4253234863281,298.9609375,297.2409362792969,285.0165710449219,1.0,0.6004869937896729,0.4868305027484894,0.4868305027484894,1.0,1.0,-3.1874265670776367,1.161317229270935,2.026109457015991,0.4389474987983703,1.0,1.0,0.0,162.55882263183594,206.0,75071.453125,0.0,2727.5478515625,1.0,278.4438781738281,283.09716796875,300.41510009765625,305.2587890625,293.1499938964844,293.1499938964844,278.1499938964844,33500.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836353063583374,1.0,0.0,0.0,3.85737681388855,3.8574023246765137,9.92835680335702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.470703125,0.0,1756.5892333984375,1895.4371337890625,0.0,2807.661865234375,0.949969470500946,1.0,0.0,3.0,1.0,0.0
18012240,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8712424635887146,0.4194920659065246,0.3792401552200317,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9282429814338684,0.5029727816581726,0.4772264659404754,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8790563344955444,0.4309667348861694,0.3028547763824463,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.867385745048523,0.4140605926513672,0.3941089212894439,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7300452589988708,0.2415601462125778,1.1010401248931885,285.01788330078125,284.95001220703125,301.9418029785156,297.4253234863281,298.9609375,297.2409362792969,285.0165710449219,1.0,0.6004869937896729,0.4868305027484894,0.4868305027484894,1.0,1.0,-3.1874265670776367,1.161317229270935,2.026109457015991,0.4389474987983703,1.0,1.0,0.0,162.55882263183594,206.0,75071.453125,0.0,2727.5478515625,1.0,278.4438781738281,283.09716796875,300.41510009765625,305.2587890625,293.1499938964844,293.1499938964844,278.1499938964844,33500.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836353063583374,1.0,0.0,0.0,3.85737681388855,3.8574023246765137,9.92835680335702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.470703125,0.0,1756.5892333984375,1895.4371337890625,0.0,2807.661865234375,0.949969470500946,1.0,0.0,3.0,1.0,0.0
