time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012300,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8590081334114075,0.419423907995224,0.3798213601112366,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9137654304504396,0.5040416121482849,0.4788212478160858,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8667020201683044,0.4312154948711395,0.3034747540950775,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8555527329444885,0.4144950211048126,0.3950779438018799,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.720493733882904,0.241442397236824,1.1027932167053225,284.8795166015625,284.95001220703125,301.9608764648437,297.42388916015625,298.9644775390625,297.2391967773437,284.8761901855469,1.0,0.6065313816070557,0.4859661757946014,0.4859661757946014,1.0,1.0,-3.194067478179932,1.1621772050857544,2.031890153884888,0.4382844865322113,0.9135764241218568,0.9135764241218568,0.0,171.71116638183594,206.0,76144.46875,0.0,2790.86328125,1.0,278.1937561035156,282.9385681152344,300.4539794921875,305.49053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36760.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84166419506073,1.0,0.0,0.0,3.841406345367432,3.8414323329925537,9.846315833783592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.2275390625,0.0,1762.7156982421875,1895.4371337890625,0.0,2857.267822265625,0.9469645023345948,1.0,0.0,3.0,1.0,0.0
18012360,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8469527959823608,0.4191187620162964,0.3799388408660888,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9003006219863892,0.5049330592155457,0.4800573587417602,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8545573353767395,0.4312569797039032,0.303808718919754,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8439973592758179,0.4147517681121826,0.3957302868366241,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7104270458221436,0.2411858141422271,1.1036138534545898,284.900390625,284.95001220703125,301.9798278808594,297.4223022460937,298.9663391113281,297.2353210449219,284.90252685546875,1.0,0.6125277876853943,0.4850710034370422,0.4850710034370422,1.0,1.0,-3.1978700160980225,1.1618242263793943,2.036045789718628,0.4370085597038269,0.9059794545173644,0.9059794545173644,0.0,181.5274810791016,209.0,75934.5546875,0.0,2852.20947265625,1.0,278.1563720703125,282.9596862792969,300.4393005371094,305.4183349609375,293.1499938964844,293.1499938964844,278.1499938964844,38076.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428711295127869,1.0,0.0,0.0,3.776674747467041,3.776700258255005,9.51727145093173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.01171875,0.0,1694.7960205078125,1895.4371337890625,0.0,2868.5517578125,0.9352649450302124,1.0,0.0,3.0,1.0,0.0
18012420,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8342780470848083,0.4191886186599731,0.3802771866321563,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8869664669036865,0.5072597861289978,0.4825626015663147,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8419116735458374,0.4318767786026001,0.3044776022434234,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8320085406303406,0.4156904518604278,0.3969643712043762,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.6985065937042236,0.2408973276615142,1.1042296886444092,284.93603515625,284.95001220703125,302.01739501953125,297.41876220703125,298.9737854003906,297.2337646484375,284.93707275390625,1.0,0.6196576952934265,0.4832806289196014,0.4832806289196014,1.0,1.0,-3.204317808151245,1.1606178283691406,2.0436999797821045,0.4341563582420349,0.9103657603263856,0.9103657603263856,0.0,193.5403594970703,197.0,75753.7734375,0.0,2931.238525390625,1.0,278.150146484375,282.98944091796875,300.4173278808594,305.3548889160156,293.1499938964844,293.1499938964844,278.1499938964844,36958.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419728875160217,1.0,0.0,0.0,3.740233421325684,3.740258693695069,9.33449257445318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.1728515625,0.0,1643.24169921875,1895.4371337890625,0.0,2860.153564453125,0.9262908101081848,1.0,0.0,3.0,1.0,0.0
18012480,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8342780470848083,0.4191886186599731,0.3802771866321563,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8869664669036865,0.5072597861289978,0.4825626015663147,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8419116735458374,0.4318767786026001,0.3044776022434234,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8320085406303406,0.4156904518604278,0.3969643712043762,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.6985065937042236,0.2408973276615142,1.1042296886444092,284.93603515625,284.95001220703125,302.01739501953125,297.41876220703125,298.9737854003906,297.2337646484375,284.93707275390625,1.0,0.6196576952934265,0.4832806289196014,0.4832806289196014,1.0,1.0,-3.204317808151245,1.1606178283691406,2.0436999797821045,0.4341563582420349,0.9103657603263856,0.9103657603263856,0.0,193.5403594970703,197.0,75753.7734375,0.0,2931.238525390625,1.0,278.150146484375,282.98944091796875,300.4173278808594,305.3548889160156,293.1499938964844,293.1499938964844,278.1499938964844,36958.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419728875160217,1.0,0.0,0.0,3.740233421325684,3.740258693695069,9.33449257445318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.1728515625,0.0,1643.24169921875,1895.4371337890625,0.0,2860.153564453125,0.9262908101081848,1.0,0.0,3.0,1.0,0.0
18012540,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.833657443523407,0.4195249676704407,0.3805712163448334,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8875152468681335,0.5098294019699097,0.4849647283554077,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8415966033935547,0.4327565431594848,0.3050795793533325,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8318929076194763,0.4168432056903839,0.3980425596237182,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6975972056388855,0.2407727688550949,1.103665471076965,284.94940185546875,284.95001220703125,302.054443359375,297.4146728515625,298.9825134277344,297.2349548339844,284.9496459960937,1.0,0.6203344464302063,0.4814902544021606,0.4814902544021606,1.0,1.0,-3.208904504776001,1.1586201190948486,2.0502843856811523,0.4309933483600616,0.9155980348587036,0.9155980348587036,0.0,194.52772521972656,185.0,75677.3984375,0.0,2946.26416015625,1.0,278.1499938964844,282.9986267089844,300.4125671386719,305.3407287597656,293.1499938964844,293.1499938964844,278.1499938964844,36292.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414629101753235,1.0,0.0,0.0,3.7302207946777344,3.73024582862854,9.284582915825012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.6220703125,0.0,1626.4967041015625,1895.4371337890625,0.0,2855.385986328125,0.92350572347641,1.0,0.0,3.0,1.0,0.0
18012600,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.833657443523407,0.4195249676704407,0.3805712163448334,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8875152468681335,0.5098294019699097,0.4849647283554077,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8415966033935547,0.4327565431594848,0.3050795793533325,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8318929076194763,0.4168432056903839,0.3980425596237182,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6975972056388855,0.2407727688550949,1.103665471076965,284.94940185546875,284.95001220703125,302.054443359375,297.4146728515625,298.9825134277344,297.2349548339844,284.9496459960937,1.0,0.6203344464302063,0.4814902544021606,0.4814902544021606,1.0,1.0,-3.208904504776001,1.1586201190948486,2.0502843856811523,0.4309933483600616,0.9155980348587036,0.9155980348587036,0.0,194.52772521972656,185.0,75677.3984375,0.0,2946.26416015625,1.0,278.1499938964844,282.9986267089844,300.4125671386719,305.3407287597656,293.1499938964844,293.1499938964844,278.1499938964844,36292.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414629101753235,1.0,0.0,0.0,3.7302207946777344,3.73024582862854,9.284582915825012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.6220703125,0.0,1626.4967041015625,1895.4371337890625,0.0,2855.385986328125,0.92350572347641,1.0,0.0,3.0,1.0,0.0
18012660,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8365725874900818,0.4197445213794708,0.3806622624397278,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8917056918144226,0.5114049315452576,0.4863263368606567,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8447896242141724,0.4333225786685943,0.3053863048553467,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8351042866706848,0.4175715446472168,0.3986100852489471,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7001551985740662,0.2407494783401489,1.1029843091964722,284.9512939453125,284.95001220703125,302.0764465332031,297.41192626953125,298.9880065917969,297.2359619140625,284.9513854980469,1.0,0.6190007925033569,0.4805043041706085,0.4805043041706085,1.0,1.0,-3.210883855819702,1.1572767496109009,2.053607225418091,0.4291178584098816,0.9172174334526062,0.9172174334526062,0.0,191.8467559814453,185.0,75651.625,0.0,2935.73974609375,1.0,278.1499938964844,282.9987487792969,300.41070556640625,305.3370666503906,293.1499938964844,293.1499938964844,278.1499938964844,36128.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413738012313843,1.0,0.0,0.0,3.729047775268554,3.729072570800781,9.278743391405442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.3056640625,0.0,1623.8848876953125,1895.4371337890625,0.0,2854.5537109375,0.9231067299842834,1.0,0.0,3.0,1.0,0.0
18012720,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8393125534057617,0.4198889136314392,0.3806959092617035,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8954343795776367,0.5124607086181641,0.4872123301029205,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8477485179901123,0.4337051510810852,0.3055749535560608,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8380452394485474,0.4180635809898376,0.3989678919315338,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.702602207660675,0.2407474815845489,1.102464199066162,284.9516906738281,284.95001220703125,302.0910339355469,297.4100036621094,298.9916076660156,297.23663330078125,284.95172119140625,1.0,0.6177049279212952,0.4798469841480255,0.4798469841480255,1.0,1.0,-3.212021827697754,1.1563091278076172,2.0557126998901367,0.4278395771980285,0.9178799390792848,0.9178799390792848,0.0,189.3396759033203,173.0,75635.8125,0.0,2924.389892578125,1.0,278.1499938964844,282.9980773925781,300.4092712402344,305.3346862792969,293.1499938964844,293.1499938964844,278.1499938964844,36064.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413543701171875,1.0,0.0,0.0,3.728870391845703,3.7288951873779297,9.277861749978912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.4013671875,0.0,1623.193603515625,1895.4371337890625,0.0,2854.371826171875,0.9230107665061952,1.0,0.0,3.0,1.0,0.0
18012780,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8485990166664124,0.4202422201633453,0.3807068169116974,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9076648950576782,0.5151171684265137,0.4893736541271209,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8577026128768921,0.4346756637096405,0.3060057759284973,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8478572964668274,0.419312447309494,0.3998112976551056,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7108365297317505,0.2407828420400619,1.1010230779647827,284.951171875,284.95001220703125,302.12713623046875,297.40478515625,299.0004272460937,297.23834228515625,284.9511413574219,1.0,0.6134343147277832,0.4782037138938904,0.4782037138938904,1.0,1.0,-3.214432954788208,1.1536966562271118,2.060736179351806,0.4245594143867492,0.9185033440589904,0.9185033440589904,0.0,181.2607421875,161.0,75593.3203125,0.0,2885.14208984375,1.0,278.1499938964844,282.9952087402344,300.4048156738281,305.3278503417969,293.1499938964844,293.1499938964844,278.1499938964844,36005.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413812518119812,1.0,0.0,0.0,3.729017496109009,3.7290422916412354,9.278593893213838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.9111328125,0.0,1622.90869140625,1895.4371337890625,0.0,2854.623046875,0.9229851961135864,1.0,0.0,3.0,1.0,0.0
18012840,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8485990166664124,0.4202422201633453,0.3807068169116974,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9076648950576782,0.5151171684265137,0.4893736541271209,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8577026128768921,0.4346756637096405,0.3060057759284973,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8478572964668274,0.419312447309494,0.3998112976551056,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7108365297317505,0.2407828420400619,1.1010230779647827,284.951171875,284.95001220703125,302.12713623046875,297.40478515625,299.0004272460937,297.23834228515625,284.9511413574219,1.0,0.6134343147277832,0.4782037138938904,0.4782037138938904,1.0,1.0,-3.214432954788208,1.1536966562271118,2.060736179351806,0.4245594143867492,0.9185033440589904,0.9185033440589904,0.0,181.2607421875,161.0,75593.3203125,0.0,2885.14208984375,1.0,278.1499938964844,282.9952087402344,300.4048156738281,305.3278503417969,293.1499938964844,293.1499938964844,278.1499938964844,36005.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413812518119812,1.0,0.0,0.0,3.729017496109009,3.7290422916412354,9.278593893213838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.9111328125,0.0,1622.90869140625,1895.4371337890625,0.0,2854.623046875,0.9229851961135864,1.0,0.0,3.0,1.0,0.0
18012900,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8545647859573364,0.4204159379005432,0.3806804120540619,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9157996773719788,0.5164566040039062,0.4904345273971557,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8640638589859009,0.4351696372032165,0.306205004453659,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8541059494018555,0.4199481308460235,0.4002136290073395,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7158162593841553,0.2408228069543838,1.1002644300460815,284.9507141113281,284.95001220703125,302.1449890136719,297.4019775390625,299.0047607421875,297.2392272949219,284.95068359375,1.0,0.610859215259552,0.477382093667984,0.477382093667984,1.0,1.0,-3.21548843383789,1.152320146560669,2.0631682872772217,0.4228863716125488,0.9184585213661194,0.9184585213661194,0.0,176.44944763183594,161.0,75568.9375,0.0,2860.94873046875,1.0,278.1499938964844,282.99371337890625,300.4021301269531,305.32373046875,293.1499938964844,293.1499938964844,278.1499938964844,36004.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414103388786316,1.0,0.0,0.0,3.728959321975708,3.728984117507935,9.27830342334346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.8681640625,0.0,1622.836181640625,1895.4371337890625,0.0,2854.894775390625,0.9229682087898254,1.0,0.0,3.0,1.0,0.0
18012960,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8613344430923462,0.4205891788005829,0.3806420266628265,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9251603484153748,0.5178033709526062,0.4914904236793518,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8712563514709473,0.4356694519519806,0.3063995242118835,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8611756563186646,0.4205906689167022,0.4006107151508331,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7211880087852478,0.2408750206232071,1.0995073318481443,284.9504089355469,284.95001220703125,302.1627197265625,297.3990173339844,299.0091552734375,297.2400817871094,284.95037841796875,1.0,0.608111560344696,0.4766206741333008,0.4766206741333008,1.0,1.0,-3.216513395309448,1.1510505676269531,2.065462827682495,0.4213140606880188,0.918379247188568,0.918379247188568,0.0,171.3378143310547,149.0,75544.984375,0.0,2835.02685546875,1.0,278.1499938964844,282.99237060546875,300.3992614746094,305.3193054199219,293.1499938964844,293.1499938964844,278.1499938964844,36006.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414431214332581,1.0,0.0,0.0,3.728801488876343,3.728826284408569,9.277518415728992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.8095703125,0.0,1622.67041015625,1895.4371337890625,0.0,2855.201416015625,0.9229333996772766,1.0,0.0,3.0,1.0,0.0
18013020,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8773170113563538,0.4209333062171936,0.3805422782897949,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9465529322624208,0.520514726638794,0.4935972690582275,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8881121873855591,0.4366832375526428,0.3067823946475982,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8778142333030701,0.4218923449516296,0.4013989865779876,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7332918643951416,0.2410087138414383,1.098025679588318,284.9499816894531,284.95001220703125,302.1978454589844,297.3927001953125,299.017822265625,297.2418212890625,284.9499816894531,1.0,0.6022862195968628,0.4750978946685791,0.4750978946685791,1.0,1.0,-3.218552827835083,1.14850652217865,2.070046186447144,0.4181531071662903,0.9181421995162964,0.9181421995162964,0.0,160.55355834960938,137.0,75495.5625,0.0,2780.03076171875,1.0,278.1499938964844,282.9898986816406,300.3930358886719,305.3099365234375,293.1499938964844,293.1499938964844,278.1499938964844,36013.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841522753238678,1.0,0.0,0.0,3.7282557487487793,3.728280544281006,9.274802437175822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.337890625,0.0,1622.090087890625,1895.4371337890625,0.0,2855.94580078125,0.922814965248108,1.0,0.0,3.0,1.0,0.0
18013080,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8773170113563538,0.4209333062171936,0.3805422782897949,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9465529322624208,0.520514726638794,0.4935972690582275,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8881121873855591,0.4366832375526428,0.3067823946475982,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8778142333030701,0.4218923449516296,0.4013989865779876,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7332918643951416,0.2410087138414383,1.098025679588318,284.9499816894531,284.95001220703125,302.1978454589844,297.3927001953125,299.017822265625,297.2418212890625,284.9499816894531,1.0,0.6022862195968628,0.4750978946685791,0.4750978946685791,1.0,1.0,-3.218552827835083,1.14850652217865,2.070046186447144,0.4181531071662903,0.9181421995162964,0.9181421995162964,0.0,160.55355834960938,137.0,75495.5625,0.0,2780.03076171875,1.0,278.1499938964844,282.9898986816406,300.3930358886719,305.3099365234375,293.1499938964844,293.1499938964844,278.1499938964844,36013.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841522753238678,1.0,0.0,0.0,3.7282557487487793,3.728280544281006,9.274802437175822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.337890625,0.0,1622.090087890625,1895.4371337890625,0.0,2855.94580078125,0.922814965248108,1.0,0.0,3.0,1.0,0.0
18013140,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.896984338760376,0.4212713837623596,0.3804180920124054,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9699199199676514,0.5232464671134949,0.4957038462162018,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9087972640991212,0.4377134144306183,0.3071621656417846,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8982042074203491,0.4232132732868194,0.4021859169006347,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7480857968330383,0.241178348660469,1.0966155529022217,284.94976806640625,284.95001220703125,302.232421875,297.3857727050781,299.0261535644531,297.2434997558594,284.94976806640625,1.0,0.5961553454399109,0.473575085401535,0.473575085401535,1.0,1.0,-3.2206454277038574,1.1459494829177856,2.0746958255767822,0.4150971472263336,0.9178464412689208,0.9178464412689208,0.0,149.25694274902344,125.0,75443.5703125,0.0,2722.25439453125,1.0,278.1499938964844,282.98760986328125,300.3861694335937,305.2997131347656,293.1499938964844,293.1499938964844,278.1499938964844,36019.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416127562522888,1.0,0.0,0.0,3.727429628372192,3.727454423904419,9.270692657992186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.25,0.0,1621.183837890625,1895.4371337890625,0.0,2856.786865234375,0.9226341247558594,1.0,0.0,3.0,1.0,0.0
18013200,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.896984338760376,0.4212713837623596,0.3804180920124054,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9699199199676514,0.5232464671134949,0.4957038462162018,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9087972640991212,0.4377134144306183,0.3071621656417846,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8982042074203491,0.4232132732868194,0.4021859169006347,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7480857968330383,0.241178348660469,1.0966155529022217,284.94976806640625,284.95001220703125,302.232421875,297.3857727050781,299.0261535644531,297.2434997558594,284.94976806640625,1.0,0.5961553454399109,0.473575085401535,0.473575085401535,1.0,1.0,-3.2206454277038574,1.1459494829177856,2.0746958255767822,0.4150971472263336,0.9178464412689208,0.9178464412689208,0.0,149.25694274902344,125.0,75443.5703125,0.0,2722.25439453125,1.0,278.1499938964844,282.98760986328125,300.3861694335937,305.2997131347656,293.1499938964844,293.1499938964844,278.1499938964844,36019.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416127562522888,1.0,0.0,0.0,3.727429628372192,3.727454423904419,9.270692657992186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.25,0.0,1621.183837890625,1895.4371337890625,0.0,2856.786865234375,0.9226341247558594,1.0,0.0,3.0,1.0,0.0
18013260,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.922362744808197,0.4216010868549347,0.3802770972251892,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9930784702301024,0.5259906649589539,0.4978127479553222,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.936462700366974,0.4387536346912384,0.3075418770313263,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9246199727058412,0.4245463907718658,0.4029748737812042,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7667784690856934,0.241374135017395,1.0952792167663574,284.94970703125,284.95001220703125,302.2665405273437,297.3783264160156,299.0343322753906,297.2451171875,284.94970703125,1.0,0.5898573398590088,0.4721104800701141,0.4721104800701141,1.0,1.0,-3.2228095531463623,1.1435139179229736,2.0792956352233887,0.4122672975063324,0.9175950288772584,0.9175950288772584,0.0,137.70591735839844,113.0,75392.515625,0.0,2663.14794921875,1.0,278.1499938964844,282.9855041503906,300.3787841796875,305.2889709472656,293.1499938964844,293.1499938964844,278.1499938964844,36022.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417227864265442,1.0,0.0,0.0,3.7265429496765137,3.72656774520874,9.266283313991152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.169921875,0.0,1620.179443359375,1895.4371337890625,0.0,2857.815673828125,0.9224377274513244,1.0,0.0,3.0,1.0,0.0
18013320,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.922362744808197,0.4216010868549347,0.3802770972251892,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9930784702301024,0.5259906649589539,0.4978127479553222,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.936462700366974,0.4387536346912384,0.3075418770313263,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9246199727058412,0.4245463907718658,0.4029748737812042,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7667784690856934,0.241374135017395,1.0952792167663574,284.94970703125,284.95001220703125,302.2665405273437,297.3783264160156,299.0343322753906,297.2451171875,284.94970703125,1.0,0.5898573398590088,0.4721104800701141,0.4721104800701141,1.0,1.0,-3.2228095531463623,1.1435139179229736,2.0792956352233887,0.4122672975063324,0.9175950288772584,0.9175950288772584,0.0,137.70591735839844,113.0,75392.515625,0.0,2663.14794921875,1.0,278.1499938964844,282.9855041503906,300.3787841796875,305.2889709472656,293.1499938964844,293.1499938964844,278.1499938964844,36022.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417227864265442,1.0,0.0,0.0,3.7265429496765137,3.72656774520874,9.266283313991152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.169921875,0.0,1620.179443359375,1895.4371337890625,0.0,2857.815673828125,0.9224377274513244,1.0,0.0,3.0,1.0,0.0
18013380,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9442560076713562,0.4218034744262695,0.3802026808261871,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9990000128746032,0.530144214630127,0.4818890392780304,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9584038853645324,0.4396880865097046,0.3079857528209686,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9473309516906738,0.4257832169532776,0.4038563072681427,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7825469374656677,0.2415012121200561,1.094460368156433,284.93701171875,284.95001220703125,302.30010986328125,297.3702697753906,299.044189453125,297.2516784667969,284.9362487792969,1.0,0.5821463465690613,0.4706458747386932,0.4706458747386932,1.0,1.0,-3.204213857650757,1.132845401763916,2.071368455886841,0.4063376188278198,0.9053145051002502,0.9053145051002502,0.0,128.9086456298828,116.0,74949.0859375,0.0,2577.7724609375,1.0,278.1499938964844,282.97674560546875,300.3690795898437,305.2608947753906,293.1499938964844,293.1499938964844,278.1499938964844,36521.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415546417236328,1.0,0.0,0.0,3.711613178253174,3.711637735366821,9.19218337003258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.11328125,0.0,1606.7696533203125,1895.4371337890625,0.0,2856.24365234375,0.9192878603935242,1.0,0.0,3.0,1.0,0.0
18013440,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9442560076713562,0.4218034744262695,0.3802026808261871,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9990000128746032,0.530144214630127,0.4818890392780304,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9584038853645324,0.4396880865097046,0.3079857528209686,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9473309516906738,0.4257832169532776,0.4038563072681427,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7825469374656677,0.2415012121200561,1.094460368156433,284.93701171875,284.95001220703125,302.30010986328125,297.3702697753906,299.044189453125,297.2516784667969,284.9362487792969,1.0,0.5821463465690613,0.4706458747386932,0.4706458747386932,1.0,1.0,-3.204213857650757,1.132845401763916,2.071368455886841,0.4063376188278198,0.9053145051002502,0.9053145051002502,0.0,128.9086456298828,116.0,74949.0859375,0.0,2577.7724609375,1.0,278.1499938964844,282.97674560546875,300.3690795898437,305.2608947753906,293.1499938964844,293.1499938964844,278.1499938964844,36521.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415546417236328,1.0,0.0,0.0,3.711613178253174,3.711637735366821,9.19218337003258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.11328125,0.0,1606.7696533203125,1895.4371337890625,0.0,2856.24365234375,0.9192878603935242,1.0,0.0,3.0,1.0,0.0
18013500,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9501451253890992,0.4218730330467224,0.3801882863044739,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9990000128746032,0.5334211587905884,0.4739052653312683,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9642297625541688,0.4401327967643738,0.3082333207130432,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9535855650901794,0.4263843297958374,0.404337465763092,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7870030403137207,0.2415696829557418,1.094336986541748,284.9361267089844,284.95001220703125,302.31671142578125,297.36602783203125,299.0525817871094,297.26043701171875,284.9363098144531,1.0,0.5798248052597046,0.4699135720729828,0.4699135720729828,1.0,1.0,-3.195310115814209,1.1277060508728027,2.0676040649414062,0.4030410051345825,0.8999589681625366,0.8999589681625366,0.0,126.48695373535156,116.0,74663.1640625,0.0,2547.014404296875,1.0,278.1499938964844,282.97967529296875,300.3624267578125,305.23419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36762.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410443663597107,1.0,0.0,0.0,3.6943247318267822,3.6943492889404297,9.10674998522154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.830078125,0.0,1588.81494140625,1895.4371337890625,0.0,2851.474365234375,0.9156914949417114,1.0,0.0,3.0,1.0,0.0
18013560,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.954261839389801,0.4219673871994018,0.380211740732193,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9990000128746032,0.5369231104850769,0.4683491289615631,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.96833336353302,0.4406019449234009,0.3085114061832428,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.958060383796692,0.4270083010196686,0.4048599898815155,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7902220487594604,0.241668090224266,1.094457745552063,284.9394836425781,284.95001220703125,302.33319091796875,297.3616638183594,299.0621032714844,297.2701416015625,284.9397277832031,1.0,0.5782066583633423,0.4693127274513244,0.4693127274513244,1.0,1.0,-3.18976092338562,1.1241533756256104,2.0656075477600098,0.4007155001163482,0.8983376622200012,0.8983376622200012,0.0,124.85417175292967,136.0,74470.25,0.0,2527.253173828125,1.0,278.1499938964844,282.984130859375,300.3568115234375,305.2128601074219,293.1499938964844,293.1499938964844,278.45001220703125,36702.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404629826545715,1.0,0.0,0.0,3.681450843811035,3.6814754009246826,9.043391173690908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.4697265625,0.0,1573.7401123046875,1895.4371337890625,0.0,2846.041015625,0.9128239154815674,1.0,0.0,3.0,1.0,0.0
18013620,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.949219286441803,0.4229175746440887,0.380954384803772,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.5432761907577515,0.4761160612106323,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9641063809394836,0.4422074854373932,0.3095546066761017,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9538167715072632,0.4288269877433777,0.4064959287643432,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7863926887512207,0.2422609776258468,1.09695565700531,285.037353515625,284.95001220703125,302.3657531738281,297.3524475097656,299.0829162597656,297.28961181640625,285.0360717773437,1.0,0.5826241970062256,0.4681110680103302,0.4681110680103302,1.0,1.0,-3.206172704696656,1.1279226541519165,2.078249931335449,0.4004000723361969,1.0,1.0,0.0,127.47920989990234,156.0,74182.203125,0.0,2573.916259765625,1.0,278.443359375,283.09246826171875,300.3406982421875,305.117431640625,293.1499938964844,293.1499938964844,278.1499938964844,32785.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354939818382263,1.0,0.0,0.0,3.815366268157959,3.8153913021087646,9.713276085676623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.990234375,0.0,1699.9044189453125,1895.4371337890625,0.0,2799.64599609375,0.9399948120117188,1.0,0.0,3.0,1.0,0.0
18013680,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.949219286441803,0.4229175746440887,0.380954384803772,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.5432761907577515,0.4761160612106323,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9641063809394836,0.4422074854373932,0.3095546066761017,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9538167715072632,0.4288269877433777,0.4064959287643432,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7863926887512207,0.2422609776258468,1.09695565700531,285.037353515625,284.95001220703125,302.3657531738281,297.3524475097656,299.0829162597656,297.28961181640625,285.0360717773437,1.0,0.5826241970062256,0.4681110680103302,0.4681110680103302,1.0,1.0,-3.206172704696656,1.1279226541519165,2.078249931335449,0.4004000723361969,1.0,1.0,0.0,127.47920989990234,156.0,74182.203125,0.0,2573.916259765625,1.0,278.443359375,283.09246826171875,300.3406982421875,305.117431640625,293.1499938964844,293.1499938964844,278.1499938964844,32785.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354939818382263,1.0,0.0,0.0,3.815366268157959,3.8153913021087646,9.713276085676623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.990234375,0.0,1699.9044189453125,1895.4371337890625,0.0,2799.64599609375,0.9399948120117188,1.0,0.0,3.0,1.0,0.0
18013740,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.930357813835144,0.4224964082241058,0.3811714649200439,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9990000128746032,0.5448278188705444,0.502109169960022,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.946786880493164,0.442714512348175,0.3103252053260803,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9361582398414612,0.4297445118427276,0.4078738987445831,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7728293538093567,0.2422974705696106,1.0992151498794556,284.9205322265625,284.95001220703125,302.3977966308594,297.3426818847656,299.0849609375,297.2785949707031,284.9225769042969,1.0,0.5926803946495056,0.4669093787670135,0.4669093787670135,1.0,1.0,-3.242973804473877,1.139595866203308,2.10337781906128,0.4038098156452179,0.9217069149017334,0.9217069149017334,0.0,135.82861328125,176.0,75701.0234375,0.0,2693.721923828125,1.0,278.156982421875,282.9462280273437,300.3660888671875,305.31622314453125,293.1499938964844,293.1499938964844,278.1499938964844,36917.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434410691261292,1.0,0.0,0.0,3.776687860488892,3.776713132858277,9.51733682086342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.4892578125,0.0,1685.83935546875,1895.4371337890625,0.0,2873.881591796875,0.9344362616539,1.0,0.0,3.0,1.0,0.0
18013800,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.930357813835144,0.4224964082241058,0.3811714649200439,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9990000128746032,0.5448278188705444,0.502109169960022,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.946786880493164,0.442714512348175,0.3103252053260803,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9361582398414612,0.4297445118427276,0.4078738987445831,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7728293538093567,0.2422974705696106,1.0992151498794556,284.9205322265625,284.95001220703125,302.3977966308594,297.3426818847656,299.0849609375,297.2785949707031,284.9225769042969,1.0,0.5926803946495056,0.4669093787670135,0.4669093787670135,1.0,1.0,-3.242973804473877,1.139595866203308,2.10337781906128,0.4038098156452179,0.9217069149017334,0.9217069149017334,0.0,135.82861328125,176.0,75701.0234375,0.0,2693.721923828125,1.0,278.156982421875,282.9462280273437,300.3660888671875,305.31622314453125,293.1499938964844,293.1499938964844,278.1499938964844,36917.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434410691261292,1.0,0.0,0.0,3.776687860488892,3.776713132858277,9.51733682086342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.4892578125,0.0,1685.83935546875,1895.4371337890625,0.0,2873.881591796875,0.9344362616539,1.0,0.0,3.0,1.0,0.0
18013860,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9091625213623048,0.4224083125591278,0.3813154101371765,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9917116165161132,0.5436984896659851,0.5157081484794617,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9256176352500916,0.4431789815425873,0.3108404874801636,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9152973294258118,0.4304472208023071,0.4088161885738373,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7577651143074036,0.2422558069229126,1.1006373167037964,284.9452209472656,284.95001220703125,302.4192810058594,297.335693359375,299.0784912109375,297.2614440917969,284.9456787109375,1.0,0.601239800453186,0.4656979739665985,0.4656979739665985,1.0,1.0,-3.2662360668182373,1.1458740234375,2.1203620433807373,0.4054502844810486,0.9319273233413696,0.9319273233413696,0.0,145.5150909423828,176.0,76037.9609375,0.0,2792.556640625,1.0,278.1506652832031,282.95904541015625,300.3471069335937,305.2986755371094,293.1499938964844,293.1499938964844,278.1499938964844,36074.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443673253059387,1.0,0.0,0.0,3.7796168327331534,3.779642105102539,9.532104741083458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.7138671875,0.0,1682.7872314453125,1895.4371337890625,0.0,2882.545166015625,0.9345178008079528,1.0,0.0,3.0,1.0,0.0
18013920,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8950247168540955,0.4223333299160003,0.3815416991710663,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.979085385799408,0.5435795187950134,0.5156101584434509,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9100465774536132,0.4433631002902984,0.3111959099769592,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.900820016860962,0.4307368099689483,0.4093993008136749,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7469907999038696,0.242174282670021,1.1017924547195437,284.9422607421875,284.95001220703125,302.4292907714844,297.3323059082031,299.0753479003906,297.2547607421875,284.94122314453125,1.0,0.6047550439834595,0.4651278853416443,0.4651278853416443,1.0,1.0,-3.2626097202301025,1.1431015729904177,2.1195082664489746,0.4039080739021301,0.9285715222358704,0.9285715222358704,0.0,152.6278839111328,196.0,75957.015625,0.0,2830.064453125,1.0,278.150146484375,282.9550476074219,300.3410949707031,305.2930908203125,293.1499938964844,293.1499938964844,278.1499938964844,36080.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844750702381134,1.0,0.0,0.0,3.779336929321289,3.779362201690674,9.530693318993144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.3115234375,0.0,1682.49951171875,1895.4371337890625,0.0,2886.13134765625,0.934278964996338,1.0,0.0,3.0,1.0,0.0
18013980,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8654991984367371,0.4221360087394714,0.382055789232254,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9471319913864136,0.544598400592804,0.516796350479126,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8799896836280823,0.4439903795719147,0.312163770198822,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8717153072357178,0.431682676076889,0.4110130965709686,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7245976328849792,0.2419445663690567,1.1042366027832031,284.9488220214844,284.95001220703125,302.4602966308594,297.3213806152344,299.07373046875,297.2445983886719,284.948974609375,1.0,0.6168113946914673,0.463346391916275,0.463346391916275,1.0,1.0,-3.2737600803375244,1.1433061361312866,2.130453824996948,0.4012586772441864,0.9299151301383972,0.9299151301383972,0.0,171.55978393554688,216.0,75960.0390625,0.0,2956.536376953125,1.0,278.1499938964844,282.9593505859375,300.3249206542969,305.2720031738281,293.1499938964844,293.1499938964844,278.1499938964844,36045.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453732132911682,1.0,0.0,0.0,3.774866104125977,3.774891376495361,9.508157745585776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.2548828125,0.0,1676.9300537109375,1895.4371337890625,0.0,2891.95556640625,0.9333259463310242,1.0,0.0,3.0,1.0,0.0
18014040,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8654991984367371,0.4221360087394714,0.382055789232254,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9471319913864136,0.544598400592804,0.516796350479126,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8799896836280823,0.4439903795719147,0.312163770198822,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8717153072357178,0.431682676076889,0.4110130965709686,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7245976328849792,0.2419445663690567,1.1042366027832031,284.9488220214844,284.95001220703125,302.4602966308594,297.3213806152344,299.07373046875,297.2445983886719,284.948974609375,1.0,0.6168113946914673,0.463346391916275,0.463346391916275,1.0,1.0,-3.2737600803375244,1.1433061361312866,2.130453824996948,0.4012586772441864,0.9299151301383972,0.9299151301383972,0.0,171.55978393554688,216.0,75960.0390625,0.0,2956.536376953125,1.0,278.1499938964844,282.9593505859375,300.3249206542969,305.2720031738281,293.1499938964844,293.1499938964844,278.1499938964844,36045.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453732132911682,1.0,0.0,0.0,3.774866104125977,3.774891376495361,9.508157745585776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.2548828125,0.0,1676.9300537109375,1895.4371337890625,0.0,2891.95556640625,0.9333259463310242,1.0,0.0,3.0,1.0,0.0
18014100,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8529291152954102,0.4220137000083923,0.3823132812976837,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9317250847816468,0.5455296635627747,0.5179767608642578,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8671393394470215,0.4442884027957916,0.31265389919281,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8592667579650879,0.4321356415748596,0.4118228852748871,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7145428657531738,0.2418130785226822,1.1054645776748655,284.95050048828125,284.95001220703125,302.4755859375,297.315673828125,299.0743713378906,297.2420654296875,284.9506530761719,1.0,0.6228519082069397,0.4624556601047516,0.4624556601047516,1.0,1.0,-3.2785329818725586,1.1430622339248655,2.135470628738404,0.3999606966972351,0.9311923384666444,0.9311923384666444,0.0,181.3906707763672,216.0,75979.234375,0.0,3021.73486328125,1.0,278.1499938964844,282.958984375,300.31866455078125,305.2662048339844,293.1499938964844,293.1499938964844,278.1499938964844,35982.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84561687707901,1.0,0.0,0.0,3.7761385440826416,3.7761638164520255,9.514569683233276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.53515625,0.0,1677.952392578125,1895.4371337890625,0.0,2894.23583984375,0.933563470840454,1.0,0.0,3.0,1.0,0.0
