time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014160,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8417769074440002,0.4218733012676239,0.3825587034225464,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9176120162010192,0.5465231537818909,0.519249677658081,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8556984066963196,0.4445721507072449,0.3131375312805176,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8482250571250916,0.4325747191905975,0.4126236140727997,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7046446800231934,0.2416732460260391,1.1066721677780151,284.9516906738281,284.95001220703125,302.49072265625,297.309814453125,299.0753173828125,297.2398986816406,284.9518127441406,1.0,0.6288942694664001,0.4615928530693054,0.4615928530693054,1.0,1.0,-3.283355712890625,1.1428883075714111,2.140467405319214,0.3987168967723846,0.9325490593910216,0.9325490593910216,0.0,191.3034820556641,219.0,76006.0859375,0.0,3087.690673828125,1.0,278.1499938964844,282.9580383300781,300.3126220703125,305.2614440917969,293.1499938964844,293.1499938964844,278.1499938964844,35928.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458813428878784,1.0,0.0,0.0,3.778296709060669,3.7783219814300537,9.525447808300668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.326171875,0.0,1680.09423828125,1895.4371337890625,0.0,2896.710693359375,0.9340103268623352,1.0,0.0,3.0,1.0,0.0
18014220,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8296409845352173,0.4215779602527618,0.3827477693557739,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9033925533294678,0.5485964417457581,0.5216172337532043,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8435148596763611,0.4451254904270172,0.3138724863529205,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8365427255630493,0.4334376752376556,0.4139099717140198,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6932397484779358,0.2413937449455261,1.107652187347412,284.9511413574219,284.95001220703125,302.5206298828125,297.2976989746094,299.0772399902344,297.236328125,284.9511108398437,1.0,0.6359721422195435,0.4598672389984131,0.4598672389984131,1.0,1.0,-3.290039300918579,1.1413685083389282,2.1486706733703613,0.3957488238811493,0.9332563877105712,0.9332563877105712,0.0,203.508529663086,207.0,76011.0859375,0.0,3170.81396484375,1.0,278.1499938964844,282.9540710449219,300.30035400390625,305.2503356933594,293.1499938964844,293.1499938964844,278.1499938964844,35920.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464131355285645,1.0,0.0,0.0,3.781770706176758,3.781795978546143,9.542972065901267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.5419921875,0.0,1684.15087890625,1895.4371337890625,0.0,2901.687744140625,0.9347617030143738,1.0,0.0,3.0,1.0,0.0
18014280,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8296409845352173,0.4215779602527618,0.3827477693557739,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9033925533294678,0.5485964417457581,0.5216172337532043,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8435148596763611,0.4451254904270172,0.3138724863529205,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8365427255630493,0.4334376752376556,0.4139099717140198,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6932397484779358,0.2413937449455261,1.107652187347412,284.9511413574219,284.95001220703125,302.5206298828125,297.2976989746094,299.0772399902344,297.236328125,284.9511108398437,1.0,0.6359721422195435,0.4598672389984131,0.4598672389984131,1.0,1.0,-3.290039300918579,1.1413685083389282,2.1486706733703613,0.3957488238811493,0.9332563877105712,0.9332563877105712,0.0,203.508529663086,207.0,76011.0859375,0.0,3170.81396484375,1.0,278.1499938964844,282.9540710449219,300.30035400390625,305.2503356933594,293.1499938964844,293.1499938964844,278.1499938964844,35920.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464131355285645,1.0,0.0,0.0,3.781770706176758,3.781795978546143,9.542972065901267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.5419921875,0.0,1684.15087890625,1895.4371337890625,0.0,2901.687744140625,0.9347617030143738,1.0,0.0,3.0,1.0,0.0
18014340,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8284446597099304,0.4213106334209442,0.3825384974479675,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9033405184745787,0.5507672429084778,0.5236724019050598,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.842778742313385,0.445699542760849,0.3142950534820556,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8360121250152588,0.4343129396438598,0.4147679805755615,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6920234560966492,0.2411574721336364,1.106730580329895,284.9484558105469,284.95001220703125,302.54998779296875,297.28497314453125,299.0793151855469,297.2338256835937,284.9483947753906,1.0,0.6365066766738892,0.4581416547298431,0.4581416547298431,1.0,1.0,-3.2926950454711914,1.138263463973999,2.1544315814971924,0.3920600712299347,0.9312977194786072,0.9312977194786072,0.0,204.71795654296875,195.0,75930.3828125,0.0,3183.490478515625,1.0,278.1499938964844,282.9495849609375,300.2870178222656,305.2333374023437,293.1499938964844,293.1499938964844,278.1499938964844,36026.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468189835548401,1.0,0.0,0.0,3.7812790870666495,3.781304359436035,9.540491419102182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.390625,0.0,1684.390625,1895.4371337890625,0.0,2905.486328125,0.9347061514854432,1.0,0.0,3.0,1.0,0.0
18014400,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8284446597099304,0.4213106334209442,0.3825384974479675,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9033405184745787,0.5507672429084778,0.5236724019050598,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.842778742313385,0.445699542760849,0.3142950534820556,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8360121250152588,0.4343129396438598,0.4147679805755615,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6920234560966492,0.2411574721336364,1.106730580329895,284.9484558105469,284.95001220703125,302.54998779296875,297.28497314453125,299.0793151855469,297.2338256835937,284.9483947753906,1.0,0.6365066766738892,0.4581416547298431,0.4581416547298431,1.0,1.0,-3.2926950454711914,1.138263463973999,2.1544315814971924,0.3920600712299347,0.9312977194786072,0.9312977194786072,0.0,204.71795654296875,195.0,75930.3828125,0.0,3183.490478515625,1.0,278.1499938964844,282.9495849609375,300.2870178222656,305.2333374023437,293.1499938964844,293.1499938964844,278.1499938964844,36026.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468189835548401,1.0,0.0,0.0,3.7812790870666495,3.781304359436035,9.540491419102182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.390625,0.0,1684.390625,1895.4371337890625,0.0,2905.486328125,0.9347061514854432,1.0,0.0,3.0,1.0,0.0
18014460,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8294788002967834,0.4191160798072815,0.3808698952198028,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9063009023666382,0.550900399684906,0.5241429805755615,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8443837761878967,0.4442621767520904,0.3135437369346618,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8377118706703186,0.4330875277519226,0.4139795303344726,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.692063570022583,0.2386998832225799,1.0976650714874268,284.9354858398437,284.95001220703125,302.57879638671875,297.27362060546875,299.0683288574219,297.2122497558594,284.93505859375,1.0,0.6329368352890015,0.4566423296928406,0.4566423296928406,1.0,1.0,-3.278525352478028,1.1291828155517578,2.149342536926269,0.3863177895545959,0.9174347519874572,0.9174347519874572,0.0,201.88511657714844,183.0,75450.78125,0.0,3136.4619140625,1.0,278.1499938964844,282.9415283203125,300.2722473144531,305.1957702636719,293.1499938964844,293.1499938964844,278.1499938964844,36579.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466030955314636,1.0,0.0,0.0,3.7635457515716553,3.76357102394104,9.45121598761034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.072265625,0.0,1667.669189453125,1895.4371337890625,0.0,2903.465576171875,0.9309879541397096,1.0,0.0,3.0,1.0,0.0
18014520,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8294788002967834,0.4191160798072815,0.3808698952198028,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9063009023666382,0.550900399684906,0.5241429805755615,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8443837761878967,0.4442621767520904,0.3135437369346618,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8377118706703186,0.4330875277519226,0.4139795303344726,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.692063570022583,0.2386998832225799,1.0976650714874268,284.9354858398437,284.95001220703125,302.57879638671875,297.27362060546875,299.0683288574219,297.2122497558594,284.93505859375,1.0,0.6329368352890015,0.4566423296928406,0.4566423296928406,1.0,1.0,-3.278525352478028,1.1291828155517578,2.149342536926269,0.3863177895545959,0.9174347519874572,0.9174347519874572,0.0,201.88511657714844,183.0,75450.78125,0.0,3136.4619140625,1.0,278.1499938964844,282.9415283203125,300.2722473144531,305.1957702636719,293.1499938964844,293.1499938964844,278.1499938964844,36579.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466030955314636,1.0,0.0,0.0,3.7635457515716553,3.76357102394104,9.45121598761034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.072265625,0.0,1667.669189453125,1895.4371337890625,0.0,2903.465576171875,0.9309879541397096,1.0,0.0,3.0,1.0,0.0
18014580,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8353242874145508,0.4180687963962555,0.3794452846050262,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9155623316764832,0.5520395636558533,0.5247183442115784,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8509887456893921,0.4439115226268768,0.3129239082336426,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8442370891571045,0.4328559637069702,0.4132680594921112,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.6964940428733826,0.2371812015771865,1.088520050048828,284.93585205078125,284.95001220703125,302.6069641113281,297.2654724121094,299.0652160644531,297.2030029296875,284.9360046386719,1.0,0.6271255016326904,0.455143004655838,0.455143004655838,1.0,1.0,-3.264895439147949,1.1203635931015017,2.144531726837158,0.3802910447120666,0.9075967669487,0.9075967669487,0.0,194.5264892578125,171.0,74895.1015625,0.0,3065.7822265625,1.0,278.1499938964844,282.94775390625,300.2593078613281,305.1432189941406,293.1499938964844,293.1499938964844,278.1499938964844,36844.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453067541122437,1.0,0.0,0.0,3.7304630279541016,3.7304880619049072,9.285787996304862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.814453125,0.0,1630.9986572265625,1895.4371337890625,0.0,2891.333984375,0.9238715767860411,1.0,0.0,3.0,1.0,0.0
18014640,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8353242874145508,0.4180687963962555,0.3794452846050262,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9155623316764832,0.5520395636558533,0.5247183442115784,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8509887456893921,0.4439115226268768,0.3129239082336426,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8442370891571045,0.4328559637069702,0.4132680594921112,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.6964940428733826,0.2371812015771865,1.088520050048828,284.93585205078125,284.95001220703125,302.6069641113281,297.2654724121094,299.0652160644531,297.2030029296875,284.9360046386719,1.0,0.6271255016326904,0.455143004655838,0.455143004655838,1.0,1.0,-3.264895439147949,1.1203635931015017,2.144531726837158,0.3802910447120666,0.9075967669487,0.9075967669487,0.0,194.5264892578125,171.0,74895.1015625,0.0,3065.7822265625,1.0,278.1499938964844,282.94775390625,300.2593078613281,305.1432189941406,293.1499938964844,293.1499938964844,278.1499938964844,36844.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453067541122437,1.0,0.0,0.0,3.7304630279541016,3.7304880619049072,9.285787996304862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.814453125,0.0,1630.9986572265625,1895.4371337890625,0.0,2891.333984375,0.9238715767860411,1.0,0.0,3.0,1.0,0.0
18014700,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8400627374649048,0.4177844524383545,0.3789646625518799,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.922746479511261,0.5528414249420166,0.5252301692962646,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8562256693840027,0.4439846873283386,0.3127951323986053,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8493798971176147,0.4329793155193329,0.4131419360637665,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7005006670951843,0.2366866916418075,1.085113763809204,284.93865966796875,284.95001220703125,302.6208190917969,297.26251220703125,299.0655517578125,297.2012634277344,284.9388427734375,1.0,0.6238530278205872,0.4543933272361755,0.4543933272361755,1.0,1.0,-3.2605292797088623,1.116891860961914,2.143637180328369,0.3776889741420746,0.905474841594696,0.905474841594696,0.0,189.594482421875,171.0,74684.2578125,0.0,3028.9326171875,1.0,278.1499938964844,282.9519958496094,300.2556457519531,305.1234130859375,293.1499938964844,293.1499938964844,278.1499938964844,36774.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445600271224976,1.0,0.0,0.0,3.71672248840332,3.716747283935547,9.217508250003448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.587890625,0.0,1614.572265625,1895.4371337890625,0.0,2884.347412109375,0.9207648038864136,1.0,0.0,3.0,1.0,0.0
18014760,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8456036448478699,0.4175670742988586,0.3785459995269775,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9310325980186462,0.5537163019180298,0.525810718536377,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8623341917991638,0.4441344738006592,0.3127208948135376,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8553770780563354,0.4331806302070617,0.413089394569397,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7052474021911621,0.2362927496433258,1.0821537971496582,284.9414978027344,284.95001220703125,302.6345520019531,297.26031494140625,299.0672912597656,297.2003479003906,284.9416809082031,1.0,0.6204761266708374,0.4538836181163788,0.4538836181163788,1.0,1.0,-3.257009983062744,1.1142854690551758,2.1427242755889893,0.3757655024528503,0.9043126702308656,0.9043126702308656,0.0,184.2890472412109,159.0,74514.609375,0.0,2991.906494140625,1.0,278.1499938964844,282.955810546875,300.25341796875,305.1079406738281,293.1499938964844,293.1499938964844,278.1499938964844,36668.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438637852668762,1.0,0.0,0.0,3.705401659011841,3.705426216125488,9.161442449112656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.8017578125,0.0,1600.7633056640625,1895.4371337890625,0.0,2877.835205078125,0.9181685447692872,1.0,0.0,3.0,1.0,0.0
18014820,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8588629961013794,0.4172242879867553,0.3777990043163299,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.949832022190094,0.5555945634841919,0.5270929932594299,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8768664598464966,0.4445507526397705,0.3126601874828338,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8696752786636353,0.4337069988250732,0.4131084382534027,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7162057757377625,0.235698252916336,1.0771241188049316,284.9455261230469,284.95001220703125,302.6615295410156,297.2579650878906,299.07177734375,297.1999206542969,284.9456481933594,1.0,0.6135556101799011,0.4528641402721405,0.4528641402721405,1.0,1.0,-3.251554250717163,1.1097512245178225,2.141803026199341,0.3722436428070068,0.9030673503875732,0.9030673503875732,0.0,173.0676727294922,147.0,74253.6953125,0.0,2918.03369140625,1.0,278.1499938964844,282.96099853515625,300.2518920898437,305.0864562988281,293.1499938964844,293.1499938964844,278.1499938964844,36457.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426600098609924,1.0,0.0,0.0,3.688613653182984,3.688638210296631,9.078615903490572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.5703125,0.0,1580.0123291015625,1895.4371337890625,0.0,2866.57763671875,0.9142639636993408,1.0,0.0,3.0,1.0,0.0
18014880,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8588629961013794,0.4172242879867553,0.3777990043163299,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.949832022190094,0.5555945634841919,0.5270929932594299,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8768664598464966,0.4445507526397705,0.3126601874828338,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8696752786636353,0.4337069988250732,0.4131084382534027,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7162057757377625,0.235698252916336,1.0771241188049316,284.9455261230469,284.95001220703125,302.6615295410156,297.2579650878906,299.07177734375,297.1999206542969,284.9456481933594,1.0,0.6135556101799011,0.4528641402721405,0.4528641402721405,1.0,1.0,-3.251554250717163,1.1097512245178225,2.141803026199341,0.3722436428070068,0.9030673503875732,0.9030673503875732,0.0,173.0676727294922,147.0,74253.6953125,0.0,2918.03369140625,1.0,278.1499938964844,282.96099853515625,300.2518920898437,305.0864562988281,293.1499938964844,293.1499938964844,278.1499938964844,36457.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426600098609924,1.0,0.0,0.0,3.688613653182984,3.688638210296631,9.078615903490572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.5703125,0.0,1580.0123291015625,1895.4371337890625,0.0,2866.57763671875,0.9142639636993408,1.0,0.0,3.0,1.0,0.0
18014940,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8752437233924866,0.4169073700904846,0.3770835399627685,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9702547192573548,0.5576040148735046,0.5284972786903381,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8945623636245728,0.4450290203094482,0.3126498758792877,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8871814012527466,0.4342987537384033,0.4132008552551269,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7285802960395813,0.235293909907341,1.0729931592941284,284.947265625,284.95001220703125,302.6878662109375,297.2582092285156,299.07672119140625,297.2004089355469,284.9472961425781,1.0,0.6065020561218262,0.4518446922302246,0.4518446922302246,1.0,1.0,-3.2475123405456543,1.1057554483413696,2.141757011413574,0.3689413070678711,0.9021492004394532,0.9021492004394532,0.0,161.36875915527344,135.0,74068.390625,0.0,2844.70361328125,1.0,278.1499938964844,282.96337890625,300.2533264160156,305.0743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36320.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417391180992126,1.0,0.0,0.0,3.6777071952819824,3.677731513977051,9.02500801203132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.62890625,0.0,1566.6322021484375,1895.4371337890625,0.0,2857.968017578125,0.9117183685302734,1.0,0.0,3.0,1.0,0.0
18015000,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8752437233924866,0.4169073700904846,0.3770835399627685,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9702547192573548,0.5576040148735046,0.5284972786903381,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8945623636245728,0.4450290203094482,0.3126498758792877,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8871814012527466,0.4342987537384033,0.4132008552551269,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7285802960395813,0.235293909907341,1.0729931592941284,284.947265625,284.95001220703125,302.6878662109375,297.2582092285156,299.07672119140625,297.2004089355469,284.9472961425781,1.0,0.6065020561218262,0.4518446922302246,0.4518446922302246,1.0,1.0,-3.2475123405456543,1.1057554483413696,2.141757011413574,0.3689413070678711,0.9021492004394532,0.9021492004394532,0.0,161.36875915527344,135.0,74068.390625,0.0,2844.70361328125,1.0,278.1499938964844,282.96337890625,300.2533264160156,305.0743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36320.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417391180992126,1.0,0.0,0.0,3.6777071952819824,3.677731513977051,9.02500801203132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.62890625,0.0,1566.6322021484375,1895.4371337890625,0.0,2857.968017578125,0.9117183685302734,1.0,0.0,3.0,1.0,0.0
18015060,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8899407386779785,0.4166684746742248,0.3765373826026916,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9857513904571532,0.5591666102409363,0.5296019911766052,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9104762077331544,0.4454090595245361,0.3126516044139862,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9026930332183838,0.4347606003284454,0.4132812023162842,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7393934726715088,0.2350533455610275,1.070173978805542,284.9477844238281,284.95001220703125,302.70751953125,297.260009765625,299.08013916015625,297.2009582519531,284.9477844238281,1.0,0.6011026501655579,0.4509976208209991,0.4509976208209991,1.0,1.0,-3.244892120361328,1.1027209758758545,2.1421713829040527,0.3663255572319031,0.9013504981994628,0.9013504981994628,0.0,152.36990356445312,135.0,73950.7109375,0.0,2789.43017578125,1.0,278.1499938964844,282.9642944335937,300.2557067871094,305.0683288574219,293.1499938964844,293.1499938964844,278.1499938964844,36259.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411219120025635,1.0,0.0,0.0,3.671205759048462,3.6712300777435294,8.993127948997426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.01171875,0.0,1558.8414306640625,1895.4371337890625,0.0,2852.19921875,0.9102147221565248,1.0,0.0,3.0,1.0,0.0
18015120,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8949564099311829,0.4165927171707153,0.3763658404350281,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.990470826625824,0.5596836805343628,0.5299689173698425,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9162752628326416,0.4455305635929107,0.3126541674137115,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.908112645149231,0.4349067509174347,0.4133084416389465,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7431119680404663,0.2349835187196731,1.0693215131759644,284.9477844238281,284.95001220703125,302.713623046875,297.2608337402344,299.0812683105469,297.20123291015625,284.9477844238281,1.0,0.5993778109550476,0.4507301449775696,0.4507301449775696,1.0,1.0,-3.243872880935669,1.1016864776611328,2.142186403274536,0.3654694557189941,0.9009706377983092,0.9009706377983092,0.0,149.54684448242188,123.0,73911.46875,0.0,2771.92822265625,1.0,278.1499938964844,282.9644775390625,300.256591796875,305.0665588378906,293.1499938964844,293.1499938964844,278.1499938964844,36248.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409224152565002,1.0,0.0,0.0,3.66912841796875,3.6691527366638175,8.982952408587153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.8359375,0.0,1556.42578125,1895.4371337890625,0.0,2850.334716796875,0.9097400903701782,1.0,0.0,3.0,1.0,0.0
18015180,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9135268926620485,0.4162141382694244,0.3757165372371673,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9990000128746032,0.5625656247138977,0.5188604593276978,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9378008842468262,0.4459870755672455,0.3127237260341644,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9292335510253906,0.435462474822998,0.4134972691535949,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.75675368309021,0.2346730828285217,1.066266655921936,284.9395751953125,284.95001220703125,302.7388000488281,297.2656555175781,299.0864562988281,297.2049255371094,284.9387512207031,1.0,0.591372013092041,0.4496155977249145,0.4496155977249145,1.0,1.0,-3.2266671657562256,1.0924112796783447,2.134255886077881,0.3601691424846649,0.8923197388648987,0.8923197388648987,0.0,139.6986083984375,111.0,73529.7109375,0.0,2682.212158203125,1.0,278.1499938964844,282.9603576660156,300.2606506347656,305.052734375,293.1499938964844,293.1499938964844,278.45001220703125,36522.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399701118469238,1.0,0.0,0.0,3.653779983520508,3.653804063796997,8.907956043913146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.642578125,0.0,1541.2894287109375,1895.4371337890625,0.0,2841.435791015625,0.9063689708709716,1.0,0.0,3.0,1.0,0.0
18015240,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9135268926620485,0.4162141382694244,0.3757165372371673,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9990000128746032,0.5625656247138977,0.5188604593276978,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9378008842468262,0.4459870755672455,0.3127237260341644,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9292335510253906,0.435462474822998,0.4134972691535949,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.75675368309021,0.2346730828285217,1.066266655921936,284.9395751953125,284.95001220703125,302.7388000488281,297.2656555175781,299.0864562988281,297.2049255371094,284.9387512207031,1.0,0.591372013092041,0.4496155977249145,0.4496155977249145,1.0,1.0,-3.2266671657562256,1.0924112796783447,2.134255886077881,0.3601691424846649,0.8923197388648987,0.8923197388648987,0.0,139.6986083984375,111.0,73529.7109375,0.0,2682.212158203125,1.0,278.1499938964844,282.9603576660156,300.2606506347656,305.052734375,293.1499938964844,293.1499938964844,278.45001220703125,36522.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399701118469238,1.0,0.0,0.0,3.653779983520508,3.653804063796997,8.907956043913146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.642578125,0.0,1541.2894287109375,1895.4371337890625,0.0,2841.435791015625,0.9063689708709716,1.0,0.0,3.0,1.0,0.0
18015300,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9220870733261108,0.4162518680095672,0.3754671514034271,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.5655022859573364,0.506068766117096,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.946833610534668,0.4464089572429657,0.3128136694431305,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9384019374847412,0.4358938336372375,0.4136530756950378,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7626937031745911,0.2346140295267105,1.065014123916626,285.03375244140625,284.95001220703125,302.7511291503906,297.2688293457031,299.09344482421875,297.2144470214844,285.0335693359375,1.0,0.5866416692733765,0.4490582942962646,0.4490582942962646,1.0,1.0,-3.209779024124145,1.0846370458602903,2.125141859054565,0.3560156226158142,0.9672676920890808,0.9672676920890808,0.0,135.4729766845703,111.0,72506.3984375,0.0,2625.074462890625,1.0,278.4012451171875,283.0757751464844,300.23468017578125,304.8621826171875,293.1499938964844,293.1499938964844,278.45001220703125,33454.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349375128746033,1.0,0.0,0.0,3.704746961593628,3.704771041870117,9.15820578484272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.0224609375,0.0,1575.5997314453125,1895.4371337890625,0.0,2794.455078125,0.917105495929718,1.0,0.0,3.0,1.0,0.0
18015360,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.932435929775238,0.4163142144680023,0.3754286468029022,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9990000128746032,0.569425106048584,0.4917156100273132,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9570876955986024,0.4468714296817779,0.313048243522644,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9489308595657348,0.4363570213317871,0.4139670431613922,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.769871711730957,0.2346116602420807,1.0642764568328855,284.9955139160156,284.95001220703125,302.7633361816406,297.2724609375,299.1038513183594,297.2287902832031,284.9922180175781,1.0,0.58160799741745,0.4486042857170105,0.4486042857170105,1.0,1.0,-3.192248821258545,1.0768553018569946,2.1153934001922607,0.3519918322563171,0.9639284610748292,0.9639284610748292,0.0,130.90040588378906,114.0,72398.1796875,0.0,2565.342529296875,1.0,278.4429626464844,283.0444030761719,300.2529296875,304.9286804199219,293.1499938964844,293.1499938964844,278.1499938964844,33481.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335983157157898,1.0,0.0,0.0,3.763612747192383,3.7636373043060303,9.451551932215808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.7294921875,0.0,1643.850830078125,1895.4371337890625,0.0,2781.96728515625,0.9287182688713074,1.0,0.0,3.0,1.0,0.0
18015420,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9433624744415284,0.4152351915836334,0.3745530843734741,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.5773099064826965,0.4759190082550049,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.967857301235199,0.4467838108539581,0.3130311667919159,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9602319598197936,0.4364352822303772,0.4140663743019104,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7778834700584412,0.234203353524208,1.0621135234832764,284.8954772949219,284.95001220703125,302.7872619628906,297.281005859375,299.1217041015625,297.2519226074219,284.8968200683594,1.0,0.5760036706924438,0.4476962387561798,0.4476962387561798,1.0,1.0,-3.169679641723633,1.066110134124756,2.103569507598877,0.3457180857658386,0.8631008267402649,0.8631008267402649,0.0,125.84300231933594,134.0,72431.046875,0.0,2493.852783203125,1.0,278.1570739746094,282.93780517578125,300.2852478027344,305.0376892089844,293.1499938964844,293.1499938964844,278.45001220703125,39134.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377366065979004,1.0,0.0,0.0,3.620123863220215,3.620147943496704,8.744603405830276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.662109375,0.0,1523.44384765625,1895.4371337890625,0.0,2820.57568359375,0.901394248008728,1.0,0.0,3.0,1.0,0.0
18015480,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9433624744415284,0.4152351915836334,0.3745530843734741,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.5773099064826965,0.4759190082550049,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.967857301235199,0.4467838108539581,0.3130311667919159,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9602319598197936,0.4364352822303772,0.4140663743019104,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7778834700584412,0.234203353524208,1.0621135234832764,284.8954772949219,284.95001220703125,302.7872619628906,297.281005859375,299.1217041015625,297.2519226074219,284.8968200683594,1.0,0.5760036706924438,0.4476962387561798,0.4476962387561798,1.0,1.0,-3.169679641723633,1.066110134124756,2.103569507598877,0.3457180857658386,0.8631008267402649,0.8631008267402649,0.0,125.84300231933594,134.0,72431.046875,0.0,2493.852783203125,1.0,278.1570739746094,282.93780517578125,300.2852478027344,305.0376892089844,293.1499938964844,293.1499938964844,278.45001220703125,39134.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377366065979004,1.0,0.0,0.0,3.620123863220215,3.620147943496704,8.744603405830276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.662109375,0.0,1523.44384765625,1895.4371337890625,0.0,2820.57568359375,0.901394248008728,1.0,0.0,3.0,1.0,0.0
18015540,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9383388757705688,0.4154615700244903,0.3745180964469909,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.5842785835266113,0.4825810194015503,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9639193415641784,0.4478051662445068,0.3135788738727569,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9561513066291808,0.4374244809150696,0.414826899766922,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7742945551872253,0.2343575358390808,1.062400221824646,285.003662109375,284.95001220703125,302.81060791015625,297.2911071777344,299.1416320800781,297.27471923828125,285.0028991699219,1.0,0.5792315006256104,0.4467882215976715,0.4467882215976715,1.0,1.0,-3.17951774597168,1.067717671394348,2.111800193786621,0.3444110751152038,0.9572780728340148,0.9572780728340148,0.0,127.91999053955078,154.0,72015.65625,0.0,2524.270263671875,1.0,278.44293212890625,283.0575561523437,300.2704467773437,304.9045104980469,293.1499938964844,293.1499938964844,278.1499938964844,33552.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830348014831543,1.0,0.0,0.0,3.7307305335998535,3.730754852294922,9.28712040604296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.234375,0.0,1606.13818359375,1895.4371337890625,0.0,2751.685302734375,0.9214907288551332,1.0,0.0,3.0,1.0,0.0
18015600,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9383388757705688,0.4154615700244903,0.3745180964469909,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.5842785835266113,0.4825810194015503,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9639193415641784,0.4478051662445068,0.3135788738727569,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9561513066291808,0.4374244809150696,0.414826899766922,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7742945551872253,0.2343575358390808,1.062400221824646,285.003662109375,284.95001220703125,302.81060791015625,297.2911071777344,299.1416320800781,297.27471923828125,285.0028991699219,1.0,0.5792315006256104,0.4467882215976715,0.4467882215976715,1.0,1.0,-3.17951774597168,1.067717671394348,2.111800193786621,0.3444110751152038,0.9572780728340148,0.9572780728340148,0.0,127.91999053955078,154.0,72015.65625,0.0,2524.270263671875,1.0,278.44293212890625,283.0575561523437,300.2704467773437,304.9045104980469,293.1499938964844,293.1499938964844,278.1499938964844,33552.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830348014831543,1.0,0.0,0.0,3.7307305335998535,3.730754852294922,9.28712040604296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.234375,0.0,1606.13818359375,1895.4371337890625,0.0,2751.685302734375,0.9214907288551332,1.0,0.0,3.0,1.0,0.0
18015660,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9201845526695251,0.4146804809570312,0.3743124604225158,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9990000128746032,0.5864571332931519,0.5072084069252014,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.94747793674469,0.4480392038822174,0.3140901923179626,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9392515420913696,0.437735766172409,0.4155634939670563,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7616835236549377,0.2341136485338211,1.0631434917449951,284.9249572753906,284.95001220703125,302.8333435058594,297.30255126953125,299.14312744140625,297.2669982910156,284.9269104003906,1.0,0.5883454084396362,0.4459892511367798,0.4459892511367798,1.0,1.0,-3.211258888244629,1.0778300762176514,2.133428812026977,0.3472465872764587,0.8875496983528137,0.8875496983528137,0.0,135.75392150878906,172.0,73241.765625,0.0,2629.684326171875,1.0,278.1571044921875,282.9509582519531,300.3175048828125,305.0998840332031,293.1499938964844,293.1499938964844,278.45001220703125,37501.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365825414657593,1.0,0.0,0.0,3.650928258895874,3.6509525775909424,8.894056691133301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.060546875,0.0,1545.4403076171875,1895.4371337890625,0.0,2809.802978515625,0.9071269631385804,1.0,0.0,3.0,1.0,0.0
18015720,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9201845526695251,0.4146804809570312,0.3743124604225158,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9990000128746032,0.5864571332931519,0.5072084069252014,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.94747793674469,0.4480392038822174,0.3140901923179626,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9392515420913696,0.437735766172409,0.4155634939670563,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7616835236549377,0.2341136485338211,1.0631434917449951,284.9249572753906,284.95001220703125,302.8333435058594,297.30255126953125,299.14312744140625,297.2669982910156,284.9269104003906,1.0,0.5883454084396362,0.4459892511367798,0.4459892511367798,1.0,1.0,-3.211258888244629,1.0778300762176514,2.133428812026977,0.3472465872764587,0.8875496983528137,0.8875496983528137,0.0,135.75392150878906,172.0,73241.765625,0.0,2629.684326171875,1.0,278.1571044921875,282.9509582519531,300.3175048828125,305.0998840332031,293.1499938964844,293.1499938964844,278.45001220703125,37501.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365825414657593,1.0,0.0,0.0,3.650928258895874,3.6509525775909424,8.894056691133301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.060546875,0.0,1545.4403076171875,1895.4371337890625,0.0,2809.802978515625,0.9071269631385804,1.0,0.0,3.0,1.0,0.0
18015780,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8995468020439148,0.4149543642997741,0.374638020992279,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.5854443907737732,0.5401351451873779,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9258475303649902,0.4491849541664123,0.3149659931659698,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9175845384597778,0.4387615323066711,0.4166879653930664,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7466443777084351,0.2341389209032058,1.0645495653152466,285.04150390625,284.95001220703125,302.85546875,297.3150939941406,299.13751220703125,297.2474975585937,285.0408020019531,1.0,0.6007100343704224,0.445190280675888,0.445190280675888,1.0,1.0,-3.2553257942199707,1.0925395488739014,2.1627862453460693,0.3520922064781189,1.0,1.0,0.0,146.8376007080078,190.0,73505.265625,0.0,2780.444091796875,1.0,278.443359375,283.0682983398437,300.30889892578125,305.02984619140625,293.1499938964844,293.1499938964844,278.1499938964844,32533.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323208093643188,1.0,0.0,0.0,3.799856662750244,3.799881458282471,9.634467232899624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.998046875,0.0,1679.3660888671875,1895.4371337890625,0.0,2770.060546875,0.9363937973976136,1.0,0.0,3.0,1.0,0.0
18015840,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8995468020439148,0.4149543642997741,0.374638020992279,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.5854443907737732,0.5401351451873779,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9258475303649902,0.4491849541664123,0.3149659931659698,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9175845384597778,0.4387615323066711,0.4166879653930664,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7466443777084351,0.2341389209032058,1.0645495653152466,285.04150390625,284.95001220703125,302.85546875,297.3150939941406,299.13751220703125,297.2474975585937,285.0408020019531,1.0,0.6007100343704224,0.445190280675888,0.445190280675888,1.0,1.0,-3.2553257942199707,1.0925395488739014,2.1627862453460693,0.3520922064781189,1.0,1.0,0.0,146.8376007080078,190.0,73505.265625,0.0,2780.444091796875,1.0,278.443359375,283.0682983398437,300.30889892578125,305.02984619140625,293.1499938964844,293.1499938964844,278.1499938964844,32533.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323208093643188,1.0,0.0,0.0,3.799856662750244,3.799881458282471,9.634467232899624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.998046875,0.0,1679.3660888671875,1895.4371337890625,0.0,2770.060546875,0.9363937973976136,1.0,0.0,3.0,1.0,0.0
18015900,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8869442939758301,0.4145748317241668,0.3748620450496673,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9960365891456604,0.5834113359451294,0.5538769960403442,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.91170334815979,0.4493534564971924,0.3154785633087158,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9040621519088744,0.4389196634292602,0.4173349142074585,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7371622323989868,0.2339214235544204,1.0655415058135986,284.9093017578125,284.95001220703125,302.8663024902344,297.3217163085937,299.1285400390625,297.2290954589844,284.9048156738281,1.0,0.6074559688568115,0.4447908103466034,0.4447908103466034,1.0,1.0,-3.27453351020813,1.0987306833267212,2.175802707672119,0.3548677563667297,0.9286420941352844,0.9286420941352844,0.0,154.4925537109375,190.0,74963.2265625,0.0,2863.29443359375,1.0,278.1949157714844,282.90924072265625,300.3594055175781,305.2977905273437,293.1499938964844,293.1499938964844,278.1499938964844,35341.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385807275772095,1.0,0.0,0.0,3.809405565261841,3.8094310760498047,9.682951258582762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.2998046875,0.0,1712.706787109375,1895.4371337890625,0.0,2828.457763671875,0.9391511082649232,1.0,0.0,3.0,1.0,0.0
18015960,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8690758943557739,0.4138079285621643,0.3746840059757232,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.979296624660492,0.5818129777908325,0.5524516701698303,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8930966258049011,0.4491701424121856,0.3157409429550171,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8860364556312561,0.4387561976909637,0.417704164981842,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7237986922264099,0.2334460765123367,1.0658531188964844,284.9029541015625,284.95001220703125,302.8769836425781,297.3285522460937,299.1163635253906,297.21142578125,284.9041748046875,1.0,0.6132987141609192,0.4437917172908783,0.4437917172908783,1.0,1.0,-3.273972272872925,1.096127986907959,2.177844285964966,0.352296382188797,0.9080900549888612,0.9080900549888612,0.0,165.18431091308594,208.0,74772.7109375,0.0,2921.67041015625,1.0,278.15631103515625,282.90631103515625,300.35406494140625,305.25323486328125,293.1499938964844,293.1499938964844,278.1499938964844,37328.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407100439071655,1.0,0.0,0.0,3.761109590530396,3.76113486289978,9.438983852305682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.927734375,0.0,1670.5728759765625,1895.4371337890625,0.0,2848.349853515625,0.9308897256851196,1.0,0.0,3.0,1.0,0.0
