time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016020,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8424354195594788,0.4128324687480926,0.3744106888771057,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9482613801956176,0.5814412832260132,0.5521233081817627,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8653488159179688,0.4492624700069427,0.3162876963615417,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8587284088134766,0.4387631118297577,0.4184007346630096,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7012463212013245,0.2326335161924362,1.0657402276992798,284.9298400878906,284.95001220703125,302.8978881835937,297.3426513671875,299.1046142578125,297.1960754394531,284.9307556152344,1.0,0.624356210231781,0.4417935311794281,0.4417935311794281,1.0,1.0,-3.274601936340332,1.0913574695587158,2.183244466781616,0.3473323881626129,0.9044618010520936,0.9044618010520936,0.0,185.1396484375,226.0,74476.921875,0.0,3034.570068359375,1.0,278.1500244140625,282.93292236328125,300.3414001464844,305.1928405761719,293.1499938964844,293.1499938964844,278.1499938964844,36996.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398364782333374,1.0,0.0,0.0,3.720395088195801,3.7204198837280273,9.235733955392788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.396484375,0.0,1620.501953125,1895.4371337890625,0.0,2840.187255859375,0.9218082427978516,1.0,0.0,3.0,1.0,0.0
18016080,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8424354195594788,0.4128324687480926,0.3744106888771057,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9482613801956176,0.5814412832260132,0.5521233081817627,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8653488159179688,0.4492624700069427,0.3162876963615417,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8587284088134766,0.4387631118297577,0.4184007346630096,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7012463212013245,0.2326335161924362,1.0657402276992798,284.9298400878906,284.95001220703125,302.8978881835937,297.3426513671875,299.1046142578125,297.1960754394531,284.9307556152344,1.0,0.624356210231781,0.4417935311794281,0.4417935311794281,1.0,1.0,-3.274601936340332,1.0913574695587158,2.183244466781616,0.3473323881626129,0.9044618010520936,0.9044618010520936,0.0,185.1396484375,226.0,74476.921875,0.0,3034.570068359375,1.0,278.1500244140625,282.93292236328125,300.3414001464844,305.1928405761719,293.1499938964844,293.1499938964844,278.1499938964844,36996.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398364782333374,1.0,0.0,0.0,3.720395088195801,3.7204198837280273,9.235733955392788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.396484375,0.0,1620.501953125,1895.4371337890625,0.0,2840.187255859375,0.9218082427978516,1.0,0.0,3.0,1.0,0.0
18016140,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8230811357498169,0.4121652841567993,0.3744683265686035,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9224033951759338,0.5824753642082214,0.5535979866981506,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8452492356300354,0.4496639668941498,0.3170685768127441,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8389827013015747,0.4389848113059997,0.4193072915077209,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6829694509506226,0.2319699823856353,1.0661113262176514,284.946044921875,284.95001220703125,302.9181823730469,297.35723876953125,299.0994873046875,297.19091796875,284.9464111328125,1.0,0.6351093053817749,0.4397953152656555,0.4397953152656555,1.0,1.0,-3.2789175510406494,1.0879292488098145,2.190988302230835,0.3429615795612335,0.908107340335846,0.908107340335846,0.0,203.8987731933593,214.0,74367.140625,0.0,3148.895263671875,1.0,278.1499938964844,282.9471740722656,300.3516845703125,305.1882629394531,293.1499938964844,293.1499938964844,278.1499938964844,36403.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385624885559082,1.0,0.0,0.0,3.704702377319336,3.704726934432984,9.15798523237754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.146484375,0.0,1597.9488525390625,1895.4371337890625,0.0,2828.28759765625,0.9178758263587952,1.0,0.0,3.0,1.0,0.0
18016200,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8230811357498169,0.4121652841567993,0.3744683265686035,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9224033951759338,0.5824753642082214,0.5535979866981506,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8452492356300354,0.4496639668941498,0.3170685768127441,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8389827013015747,0.4389848113059997,0.4193072915077209,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6829694509506226,0.2319699823856353,1.0661113262176514,284.946044921875,284.95001220703125,302.9181823730469,297.35723876953125,299.0994873046875,297.19091796875,284.9464111328125,1.0,0.6351093053817749,0.4397953152656555,0.4397953152656555,1.0,1.0,-3.2789175510406494,1.0879292488098145,2.190988302230835,0.3429615795612335,0.908107340335846,0.908107340335846,0.0,203.8987731933593,214.0,74367.140625,0.0,3148.895263671875,1.0,278.1499938964844,282.9471740722656,300.3516845703125,305.1882629394531,293.1499938964844,293.1499938964844,278.1499938964844,36403.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385624885559082,1.0,0.0,0.0,3.704702377319336,3.704726934432984,9.15798523237754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.146484375,0.0,1597.9488525390625,1895.4371337890625,0.0,2828.28759765625,0.9178758263587952,1.0,0.0,3.0,1.0,0.0
18016260,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8187335729598999,0.4116530418395996,0.3741672039031982,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9174601435661316,0.583653450012207,0.5548250079154968,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8412792682647705,0.4500814080238342,0.3174737393856048,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8349912762641907,0.4392087757587433,0.4196841120719909,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6787363290786743,0.2314760386943817,1.0646476745605469,284.9493408203125,284.95001220703125,302.93475341796875,297.3696594238281,299.0995178222656,297.18896484375,284.94940185546875,1.0,0.6368874907493591,0.4388886988162994,0.4388886988162994,1.0,1.0,-3.2792181968688965,1.0856573581695557,2.1935606002807617,0.3407613933086395,0.9094447493553162,0.9094447493553162,0.0,208.3106842041016,214.0,74316.8125,0.0,3174.255859375,1.0,278.1499938964844,282.9497375488281,300.36505126953125,305.19830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36177.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378132581710815,1.0,0.0,0.0,3.700572967529297,3.700597524642944,9.137581287177454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.216796875,0.0,1591.51318359375,1895.4371337890625,0.0,2821.29150390625,0.9167459607124328,1.0,0.0,3.0,1.0,0.0
18016320,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8185639381408691,0.4115607142448425,0.374086856842041,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9174434542655944,0.5838897228240967,0.5550448894500732,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8412123918533325,0.4501681625843048,0.3175346553325653,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8349044919013977,0.4392552971839905,0.4197306334972381,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.678542971611023,0.2313897460699081,1.064265251159668,284.9494934082031,284.95001220703125,302.9378662109375,297.3720397949219,299.099609375,297.188720703125,284.94952392578125,1.0,0.6368847489356995,0.4387159943580627,0.4387159943580627,1.0,1.0,-3.279055595397949,1.0851569175720217,2.193898677825928,0.3403139114379883,0.9094876050949096,0.9094876050949096,0.0,208.4274444580078,202.0,74305.4921875,0.0,3174.554443359375,1.0,278.1499938964844,282.94989013671875,300.3675842285156,305.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,36157.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376854062080383,1.0,0.0,0.0,3.6999199390411377,3.699944257736206,9.134355423157104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.2138671875,0.0,1590.61474609375,1895.4371337890625,0.0,2820.09765625,0.916580080986023,1.0,0.0,3.0,1.0,0.0
18016380,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8210107088088989,0.4110324680805206,0.3734843730926513,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9222261309623718,0.585428774356842,0.556341290473938,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8444479703903198,0.4507751762866974,0.3178490102291107,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8379252552986145,0.4395826756954193,0.4199042916297912,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6805928349494934,0.2309198528528213,1.0614696741104126,284.9491882324219,284.95001220703125,302.9569702148437,297.3868408203125,299.1004333496094,297.1878662109375,284.9491271972656,1.0,0.6347562074661255,0.4376366436481476,0.4376366436481476,1.0,1.0,-3.2771170139312744,1.0816805362701416,2.195436477661133,0.3373762369155884,0.9088444113731384,0.9088444113731384,0.0,205.30067443847656,190.0,74223.8984375,0.0,3152.821044921875,1.0,278.1499938964844,282.9499816894531,300.3829345703125,305.21112060546875,293.1499938964844,293.1499938964844,278.1499938964844,36116.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369197249412537,1.0,0.0,0.0,3.695846080780029,3.6958706378936768,9.11425274807698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.587890625,0.0,1585.6583251953125,1895.4371337890625,0.0,2812.949951171875,0.915622055530548,1.0,0.0,3.0,1.0,0.0
18016440,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8210107088088989,0.4110324680805206,0.3734843730926513,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9222261309623718,0.585428774356842,0.556341290473938,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8444479703903198,0.4507751762866974,0.3178490102291107,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8379252552986145,0.4395826756954193,0.4199042916297912,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6805928349494934,0.2309198528528213,1.0614696741104126,284.9491882324219,284.95001220703125,302.9569702148437,297.3868408203125,299.1004333496094,297.1878662109375,284.9491271972656,1.0,0.6347562074661255,0.4376366436481476,0.4376366436481476,1.0,1.0,-3.2771170139312744,1.0816805362701416,2.195436477661133,0.3373762369155884,0.9088444113731384,0.9088444113731384,0.0,205.30067443847656,190.0,74223.8984375,0.0,3152.821044921875,1.0,278.1499938964844,282.9499816894531,300.3829345703125,305.21112060546875,293.1499938964844,293.1499938964844,278.1499938964844,36116.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369197249412537,1.0,0.0,0.0,3.695846080780029,3.6958706378936768,9.11425274807698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.587890625,0.0,1585.6583251953125,1895.4371337890625,0.0,2812.949951171875,0.915622055530548,1.0,0.0,3.0,1.0,0.0
18016500,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8238954544067383,0.4108021855354309,0.3731476366519928,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.926990807056427,0.5862213373184204,0.5569496750831604,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8478437066078186,0.4511186182498932,0.3179839849472046,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8411616683006287,0.4397728443145752,0.4199467301368713,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6831890940666199,0.2307268232107162,1.0599405765533447,284.94879150390625,284.95001220703125,302.9662780761719,297.3941955566406,299.1009216308594,297.1877746582031,284.9487609863281,1.0,0.6327442526817322,0.4370969831943512,0.4370969831943512,1.0,1.0,-3.2758188247680664,1.0798174142837524,2.1960012912750244,0.3358591496944427,0.9082143902778624,0.9082143902778624,0.0,201.9955902099609,190.0,74178.015625,0.0,3131.5068359375,1.0,278.1499938964844,282.9499816894531,300.39031982421875,305.2158203125,293.1499938964844,293.1499938964844,278.1499938964844,36120.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365381956100464,1.0,0.0,0.0,3.693556308746338,3.6935806274414062,9.102961939788656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.2138671875,0.0,1583.083740234375,1895.4371337890625,0.0,2809.38916015625,0.915109634399414,1.0,0.0,3.0,1.0,0.0
18016560,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8275242447853088,0.4105997383594513,0.3728081583976745,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9328194260597228,0.5870116353034973,0.5575348734855652,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8520768284797668,0.4514842331409454,0.3181153535842895,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8452085256576538,0.4399861395359039,0.4199819266796112,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6865037679672241,0.230556771159172,1.058393120765686,284.9485168457031,284.95001220703125,302.9754638671875,297.4014587402344,299.1014404296875,297.18780517578125,284.948486328125,1.0,0.6303685903549194,0.4365579485893249,0.4365579485893249,1.0,1.0,-3.274453639984131,1.0779296159744265,2.196524143218994,0.3343352079391479,0.9075332880020142,0.9075332880020142,0.0,198.01844787597656,178.0,74130.53125,0.0,3106.308349609375,1.0,278.1499938964844,282.9500732421875,300.3976135253906,305.2202453613281,293.1499938964844,293.1499938964844,278.1499938964844,36127.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361544013023376,1.0,0.0,0.0,3.6910979747772217,3.69112229347229,9.090848607229418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.521484375,0.0,1580.3404541015625,1895.4371337890625,0.0,2805.8076171875,0.9145630598068236,1.0,0.0,3.0,1.0,0.0
18016620,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8366751670837402,0.4102624356746673,0.3721424639225006,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9468584656715392,0.5885828733444214,0.5586466193199158,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8627289533615112,0.4522697329521179,0.318379282951355,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8554253578186035,0.4404703080654144,0.4200557768344879,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6949177980422974,0.2302753627300262,1.055323600769043,284.9481811523437,284.95001220703125,302.99334716796875,297.4156188964844,299.1024780273437,297.1881408691406,284.9481506347656,1.0,0.6248940229415894,0.4354799091815948,0.4354799091815948,1.0,1.0,-3.2717056274414062,1.0741431713104248,2.197562456130981,0.3312927484512329,0.9061705470085144,0.9061705470085144,0.0,188.7294769287109,166.0,74034.15625,0.0,3048.481689453125,1.0,278.1499938964844,282.9505615234375,300.41180419921875,305.2285461425781,293.1499938964844,293.1499938964844,278.1499938964844,36138.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353897929191589,1.0,0.0,0.0,3.685896396636963,3.6859207153320312,9.065244626071944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.802734375,0.0,1574.5198974609375,1895.4371337890625,0.0,2798.673828125,0.913406491279602,1.0,0.0,3.0,1.0,0.0
18016680,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8366751670837402,0.4102624356746673,0.3721424639225006,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9468584656715392,0.5885828733444214,0.5586466193199158,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8627289533615112,0.4522697329521179,0.318379282951355,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8554253578186035,0.4404703080654144,0.4200557768344879,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6949177980422974,0.2302753627300262,1.055323600769043,284.9481811523437,284.95001220703125,302.99334716796875,297.4156188964844,299.1024780273437,297.1881408691406,284.9481506347656,1.0,0.6248940229415894,0.4354799091815948,0.4354799091815948,1.0,1.0,-3.2717056274414062,1.0741431713104248,2.197562456130981,0.3312927484512329,0.9061705470085144,0.9061705470085144,0.0,188.7294769287109,166.0,74034.15625,0.0,3048.481689453125,1.0,278.1499938964844,282.9505615234375,300.41180419921875,305.2285461425781,293.1499938964844,293.1499938964844,278.1499938964844,36138.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353897929191589,1.0,0.0,0.0,3.685896396636963,3.6859207153320312,9.065244626071944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.802734375,0.0,1574.5198974609375,1895.4371337890625,0.0,2798.673828125,0.913406491279602,1.0,0.0,3.0,1.0,0.0
18016740,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.848440945148468,0.4099909663200378,0.3714970648288727,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9631993174552916,0.5901483297348022,0.5597019195556641,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.876340925693512,0.4531236886978149,0.3186568021774292,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.868542492389679,0.4410101771354675,0.4201401174068451,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7055847644805908,0.2300676852464676,1.0523687601089478,284.9481506347656,284.95001220703125,303.0106201171875,297.4291381835937,299.1034545898437,297.188720703125,284.9481506347656,1.0,0.6187384128570557,0.4344018399715423,0.4344018399715423,1.0,1.0,-3.269080638885498,1.0703967809677124,2.198683977127075,0.3282769322395324,0.9049193263053894,0.9049193263053894,0.0,178.1908721923828,154.0,73939.9921875,0.0,2984.04296875,1.0,278.1499938964844,282.9513244628906,300.4253845214844,305.2362976074219,293.1499938964844,293.1499938964844,278.1499938964844,36140.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346466422080994,1.0,0.0,0.0,3.6806249618530273,3.680649280548096,9.039333690452622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.3037109375,0.0,1568.569580078125,1895.4371337890625,0.0,2791.7421875,0.9122289419174194,1.0,0.0,3.0,1.0,0.0
18016800,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.848440945148468,0.4099909663200378,0.3714970648288727,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9631993174552916,0.5901483297348022,0.5597019195556641,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.876340925693512,0.4531236886978149,0.3186568021774292,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.868542492389679,0.4410101771354675,0.4201401174068451,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7055847644805908,0.2300676852464676,1.0523687601089478,284.9481506347656,284.95001220703125,303.0106201171875,297.4291381835937,299.1034545898437,297.188720703125,284.9481506347656,1.0,0.6187384128570557,0.4344018399715423,0.4344018399715423,1.0,1.0,-3.269080638885498,1.0703967809677124,2.198683977127075,0.3282769322395324,0.9049193263053894,0.9049193263053894,0.0,178.1908721923828,154.0,73939.9921875,0.0,2984.04296875,1.0,278.1499938964844,282.9513244628906,300.4253845214844,305.2362976074219,293.1499938964844,293.1499938964844,278.1499938964844,36140.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346466422080994,1.0,0.0,0.0,3.6806249618530273,3.680649280548096,9.039333690452622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.3037109375,0.0,1568.569580078125,1895.4371337890625,0.0,2791.7421875,0.9122289419174194,1.0,0.0,3.0,1.0,0.0
18016860,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8629230260848999,0.4097571074962616,0.3708664178848266,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9804036617279052,0.5917038917541504,0.5607247948646545,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.892805814743042,0.4540289342403412,0.3189538717269897,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8845112919807434,0.4415796101093292,0.4202322363853454,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7177913784980774,0.2299134731292724,1.0495525598526,284.9483642578125,284.95001220703125,303.0272827148437,297.4417724609375,299.1050109863281,297.1894226074219,284.9483642578125,1.0,0.612237811088562,0.4334985613822937,0.4334985613822937,1.0,1.0,-3.266634464263916,1.0671459436416626,2.199488401412964,0.3257281482219696,0.9039589762687684,0.9039589762687684,0.0,167.04714965820312,142.0,73857.8046875,0.0,2916.7080078125,1.0,278.1499938964844,282.9522399902344,300.438232421875,305.2439880371094,293.1499938964844,293.1499938964844,278.1499938964844,36130.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339584469795227,1.0,0.0,0.0,3.675838232040405,3.675862312316896,9.01583689483232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.5849609375,0.0,1563.08740234375,1895.4371337890625,0.0,2785.324951171875,0.9111520648002625,1.0,0.0,3.0,1.0,0.0
18016920,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8629230260848999,0.4097571074962616,0.3708664178848266,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9804036617279052,0.5917038917541504,0.5607247948646545,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.892805814743042,0.4540289342403412,0.3189538717269897,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8845112919807434,0.4415796101093292,0.4202322363853454,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7177913784980774,0.2299134731292724,1.0495525598526,284.9483642578125,284.95001220703125,303.0272827148437,297.4417724609375,299.1050109863281,297.1894226074219,284.9483642578125,1.0,0.612237811088562,0.4334985613822937,0.4334985613822937,1.0,1.0,-3.266634464263916,1.0671459436416626,2.199488401412964,0.3257281482219696,0.9039589762687684,0.9039589762687684,0.0,167.04714965820312,142.0,73857.8046875,0.0,2916.7080078125,1.0,278.1499938964844,282.9522399902344,300.438232421875,305.2439880371094,293.1499938964844,293.1499938964844,278.1499938964844,36130.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339584469795227,1.0,0.0,0.0,3.675838232040405,3.675862312316896,9.01583689483232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.5849609375,0.0,1563.08740234375,1895.4371337890625,0.0,2785.324951171875,0.9111520648002625,1.0,0.0,3.0,1.0,0.0
18016980,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.880014955997467,0.4095346927642822,0.3702525496482849,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9969845414161682,0.5935578346252441,0.5619602799415588,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9121680855751038,0.4549630880355835,0.3192757070064544,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.902983784675598,0.4421534836292267,0.4203350841999054,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7307625412940979,0.2297955304384231,1.046923041343689,284.9473571777344,284.95001220703125,303.0433349609375,297.45330810546875,299.10699462890625,297.1913452148437,284.9472961425781,1.0,0.6053165793418884,0.4325953125953674,0.4325953125953674,1.0,1.0,-3.261507272720337,1.0629119873046875,2.1985952854156494,0.3228411078453064,0.9015976786613464,0.9015976786613464,0.0,155.79592895507812,130.0,73722.328125,0.0,2846.075927734375,1.0,278.1499938964844,282.9526672363281,300.4496459960937,305.2478942871094,293.1499938964844,293.1499938964844,278.1499938964844,36175.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332433700561523,1.0,0.0,0.0,3.668778657913208,3.668802976608277,8.981240284811065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.6162109375,0.0,1555.48486328125,1895.4371337890625,0.0,2778.65869140625,0.90959495306015,1.0,0.0,3.0,1.0,0.0
18017040,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.880014955997467,0.4095346927642822,0.3702525496482849,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9969845414161682,0.5935578346252441,0.5619602799415588,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9121680855751038,0.4549630880355835,0.3192757070064544,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.902983784675598,0.4421534836292267,0.4203350841999054,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7307625412940979,0.2297955304384231,1.046923041343689,284.9473571777344,284.95001220703125,303.0433349609375,297.45330810546875,299.10699462890625,297.1913452148437,284.9472961425781,1.0,0.6053165793418884,0.4325953125953674,0.4325953125953674,1.0,1.0,-3.261507272720337,1.0629119873046875,2.1985952854156494,0.3228411078453064,0.9015976786613464,0.9015976786613464,0.0,155.79592895507812,130.0,73722.328125,0.0,2846.075927734375,1.0,278.1499938964844,282.9526672363281,300.4496459960937,305.2478942871094,293.1499938964844,293.1499938964844,278.1499938964844,36175.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332433700561523,1.0,0.0,0.0,3.668778657913208,3.668802976608277,8.981240284811065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.6162109375,0.0,1555.48486328125,1895.4371337890625,0.0,2778.65869140625,0.90959495306015,1.0,0.0,3.0,1.0,0.0
18017100,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8877524733543396,0.4094136953353882,0.3699913024902344,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9990000128746032,0.5945284962654114,0.5543428063392639,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.921624481678009,0.4554226398468017,0.3194734752178192,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9116792678833008,0.4424293637275696,0.420432835817337,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7364946603775024,0.2297288328409195,1.0458412170410156,284.94415283203125,284.95001220703125,303.0511474609375,297.4585876464844,299.10748291015625,297.1922302246094,284.9428405761719,1.0,0.6015760898590088,0.4321436882019043,0.4321436882019043,1.0,1.0,-3.254342555999756,1.0590708255767822,2.1952717304229736,0.3210359513759613,0.8987482190132141,0.8987482190132141,0.0,151.0684356689453,130.0,73604.296875,0.0,2802.053955078125,1.0,278.1499938964844,282.949951171875,300.4552917480469,305.2502746582031,293.1499938964844,293.1499938964844,278.1499938964844,36196.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329360485076904,1.0,0.0,0.0,3.666084289550781,3.6661086082458496,8.968053748503735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.4248046875,0.0,1552.6153564453125,1895.4371337890625,0.0,2775.79443359375,0.9089207053184508,1.0,0.0,3.0,1.0,0.0
18017160,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.894110918045044,0.4092233180999756,0.3697150945663452,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9990000128746032,0.5966160893440247,0.5425237417221069,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9296072125434875,0.4558239877223968,0.3196659088134765,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9192624092102052,0.4426468312740326,0.4205211400985718,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7412184476852417,0.2296277284622192,1.0447850227355957,284.9359130859375,284.95001220703125,303.05877685546875,297.4635009765625,299.1102905273437,297.1976928710937,284.9353942871094,1.0,0.5971466898918152,0.4316704869270324,0.4316704869270324,1.0,1.0,-3.2388687133789062,1.0521340370178225,2.186734676361084,0.3176279664039612,0.889315664768219,0.889315664768219,0.0,146.94773864746094,118.0,73250.34375,0.0,2747.336669921875,1.0,278.1499938964844,282.94805908203125,300.45849609375,305.2363586425781,293.1499938964844,293.1499938964844,278.45001220703125,36691.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323445916175842,1.0,0.0,0.0,3.648741006851196,3.6487650871276855,8.883403097570408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.0712890625,0.0,1536.938720703125,1895.4371337890625,0.0,2770.2822265625,0.9053504467010498,1.0,0.0,3.0,1.0,0.0
18017220,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.910204291343689,0.4094328582286834,0.3694998621940613,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.6036733388900757,0.5152695775032043,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9488008618354796,0.4571527242660522,0.3202823102474212,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9382086396217346,0.4435238540172577,0.4209479689598083,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7531490325927734,0.2297282963991165,1.0434294939041138,284.9942626953125,284.95001220703125,303.0736389160156,297.4721374511719,299.1259765625,297.2243347167969,284.99102783203125,1.0,0.587418258190155,0.4307241141796112,0.4307241141796112,1.0,1.0,-3.2054667472839355,1.0373543500900269,2.168112277984619,0.3104658126831054,0.961401104927063,0.961401104927063,0.0,137.83770751953125,106.0,72137.2890625,0.0,2629.704345703125,1.0,278.4430236816406,283.0341796875,300.45281982421875,305.1142883300781,293.1499938964844,293.1499938964844,278.1499938964844,33525.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259420394897461,1.0,0.0,0.0,3.758354425430298,3.758379220962525,9.425160669707112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.6611328125,0.0,1638.02490234375,1895.4371337890625,0.0,2710.703125,0.9274929165840148,1.0,0.0,3.0,1.0,0.0
18017280,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.910204291343689,0.4094328582286834,0.3694998621940613,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.6036733388900757,0.5152695775032043,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9488008618354796,0.4571527242660522,0.3202823102474212,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9382086396217346,0.4435238540172577,0.4209479689598083,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7531490325927734,0.2297282963991165,1.0434294939041138,284.9942626953125,284.95001220703125,303.0736389160156,297.4721374511719,299.1259765625,297.2243347167969,284.99102783203125,1.0,0.587418258190155,0.4307241141796112,0.4307241141796112,1.0,1.0,-3.2054667472839355,1.0373543500900269,2.168112277984619,0.3104658126831054,0.961401104927063,0.961401104927063,0.0,137.83770751953125,106.0,72137.2890625,0.0,2629.704345703125,1.0,278.4430236816406,283.0341796875,300.45281982421875,305.1142883300781,293.1499938964844,293.1499938964844,278.1499938964844,33525.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259420394897461,1.0,0.0,0.0,3.758354425430298,3.758379220962525,9.425160669707112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.6611328125,0.0,1638.02490234375,1895.4371337890625,0.0,2710.703125,0.9274929165840148,1.0,0.0,3.0,1.0,0.0
18017340,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9301650524139404,0.408424824476242,0.3685602843761444,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.6123461723327637,0.4857552945613861,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.96878182888031,0.4574443697929382,0.3204280436038971,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9588053822517396,0.4435065984725952,0.4208336174488067,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.767349123954773,0.2294331938028335,1.041131615638733,284.88775634765625,284.95001220703125,303.087890625,297.47900390625,299.1412658691406,297.2516784667969,284.8886108398437,1.0,0.576537013053894,0.4297777116298675,0.4297777116298675,1.0,1.0,-3.166133642196656,1.0203903913497925,2.1457433700561523,0.3024882674217224,0.8536071181297302,0.8536071181297302,0.0,128.3077850341797,126.0,71829.125,0.0,2500.568359375,1.0,278.1571655273437,282.9263000488281,300.4823608398437,305.2079162597656,293.1499938964844,293.1499938964844,278.45001220703125,39631.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300048112869263,1.0,0.0,0.0,3.598896741867065,3.5989208221435547,8.642354032417643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.40625,0.0,1503.8409423828125,1895.4371337890625,0.0,2748.490478515625,0.8969837427139282,1.0,0.0,3.0,1.0,0.0
18017400,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9301650524139404,0.408424824476242,0.3685602843761444,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.6123461723327637,0.4857552945613861,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.96878182888031,0.4574443697929382,0.3204280436038971,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9588053822517396,0.4435065984725952,0.4208336174488067,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.767349123954773,0.2294331938028335,1.041131615638733,284.88775634765625,284.95001220703125,303.087890625,297.47900390625,299.1412658691406,297.2516784667969,284.8886108398437,1.0,0.576537013053894,0.4297777116298675,0.4297777116298675,1.0,1.0,-3.166133642196656,1.0203903913497925,2.1457433700561523,0.3024882674217224,0.8536071181297302,0.8536071181297302,0.0,128.3077850341797,126.0,71829.125,0.0,2500.568359375,1.0,278.1571655273437,282.9263000488281,300.4823608398437,305.2079162597656,293.1499938964844,293.1499938964844,278.45001220703125,39631.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300048112869263,1.0,0.0,0.0,3.598896741867065,3.5989208221435547,8.642354032417643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.40625,0.0,1503.8409423828125,1895.4371337890625,0.0,2748.490478515625,0.8969837427139282,1.0,0.0,3.0,1.0,0.0
18017460,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9335414171218872,0.4086955785751343,0.3684471249580383,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6210563778877258,0.4811009764671325,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9724547266960144,0.4587617814540863,0.3210912048816681,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.962414026260376,0.444350928068161,0.4213284850120544,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7698882222175598,0.2297171205282211,1.0413689613342283,284.99127197265625,284.95001220703125,303.1004333496094,297.4835510253906,299.1666259765625,297.2849426269531,284.9911499023437,1.0,0.5760760307312012,0.4296449720859527,0.4296449720859527,1.0,1.0,-3.162018060684204,1.018510103225708,2.143507957458496,0.3009180426597595,0.9353296756744384,0.9353296756744384,0.0,126.90137481689452,126.0,71118.2890625,0.0,2485.06884765625,1.0,278.439208984375,283.04742431640625,300.4570617675781,305.0378723144531,293.1499938964844,293.1499938964844,278.45001220703125,34091.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822036862373352,1.0,0.0,0.0,3.6875829696655273,3.6876070499420166,9.073543196791434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.4970703125,0.0,1560.9569091796875,1895.4371337890625,0.0,2674.449951171875,0.9120379090309144,1.0,0.0,3.0,1.0,0.0
18017520,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9332034587860109,0.4087134003639221,0.3684826493263244,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.6216713190078735,0.4815964996814728,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9722228050231934,0.4588740170001983,0.3211817145347595,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.962138831615448,0.4444246888160705,0.42141193151474,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7696649432182312,0.2297471463680267,1.0415416955947876,284.9909973144531,284.95001220703125,303.1015014648437,297.4838562011719,299.1683959960937,297.2869873046875,284.9913330078125,1.0,0.5763551592826843,0.4296334385871887,0.4296334385871887,1.0,1.0,-3.163071155548096,1.018871545791626,2.1441996097564697,0.3010284602642059,0.9373587965965272,0.9373587965965272,0.0,127.0716552734375,146.0,71150.6015625,0.0,2488.0224609375,1.0,278.44195556640625,283.0475158691406,300.4608764648437,305.0477294921875,293.1499938964844,293.1499938964844,278.1499938964844,34127.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219911456108093,1.0,0.0,0.0,3.69156813621521,3.691592216491699,9.093164408113808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.1923828125,0.0,1565.7398681640625,1895.4371337890625,0.0,2674.026123046875,0.9132108688354492,1.0,0.0,3.0,1.0,0.0
18017580,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9203594923019408,0.4081089794635772,0.3683199882507324,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9990000128746032,0.626265823841095,0.4988431334495544,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9616546630859376,0.4595661163330078,0.3219297230243683,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9506577253341676,0.4447342455387115,0.4220424592494964,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7610340118408203,0.2297526001930236,1.0429099798202517,284.9256286621094,284.95001220703125,303.1145324707031,297.4864807128906,299.17706298828125,297.2917175292969,284.9271850585937,1.0,0.5831414461135864,0.4294891655445099,0.4294891655445099,1.0,1.0,-3.1868932247161865,1.027315974235535,2.1595773696899414,0.3040485680103302,0.8734337091445923,0.8734337091445923,0.0,132.57711791992188,166.0,72177.1640625,0.0,2564.29296875,1.0,278.157470703125,282.95489501953125,300.49920654296875,305.2189636230469,293.1499938964844,293.1499938964844,278.45001220703125,37772.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277260661125183,1.0,0.0,0.0,3.5956380367279053,3.5956618785858154,8.626711291981337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.6455078125,0.0,1486.59033203125,1895.4371337890625,0.0,2727.2880859375,0.8951079249382019,1.0,0.0,3.0,1.0,0.0
18017640,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9203594923019408,0.4081089794635772,0.3683199882507324,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9990000128746032,0.626265823841095,0.4988431334495544,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9616546630859376,0.4595661163330078,0.3219297230243683,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9506577253341676,0.4447342455387115,0.4220424592494964,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7610340118408203,0.2297526001930236,1.0429099798202517,284.9256286621094,284.95001220703125,303.1145324707031,297.4864807128906,299.17706298828125,297.2917175292969,284.9271850585937,1.0,0.5831414461135864,0.4294891655445099,0.4294891655445099,1.0,1.0,-3.1868932247161865,1.027315974235535,2.1595773696899414,0.3040485680103302,0.8734337091445923,0.8734337091445923,0.0,132.57711791992188,166.0,72177.1640625,0.0,2564.29296875,1.0,278.157470703125,282.95489501953125,300.49920654296875,305.2189636230469,293.1499938964844,293.1499938964844,278.45001220703125,37772.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277260661125183,1.0,0.0,0.0,3.5956380367279053,3.5956618785858154,8.626711291981337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.6455078125,0.0,1486.59033203125,1895.4371337890625,0.0,2727.2880859375,0.8951079249382019,1.0,0.0,3.0,1.0,0.0
18017700,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.910801649093628,0.4082497358322143,0.3683477938175201,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6271767616271973,0.512755274772644,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9527905583381652,0.4602952599525451,0.322382777929306,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9412420988082886,0.4451950788497925,0.4224411249160766,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7544143795967102,0.2298690974712371,1.0437378883361816,285.0446472167969,284.95001220703125,303.1208190917969,297.48687744140625,299.1777038574219,297.28778076171875,285.0469665527344,1.0,0.5884295701980591,0.4294170141220093,0.4294170141220093,1.0,1.0,-3.205662727355957,1.0340629816055298,2.1715996265411377,0.3065443336963653,0.9642232060432434,0.9642232060432434,0.0,137.1221923828125,166.0,71836.140625,0.0,2626.2724609375,1.0,278.40118408203125,283.081787109375,300.46435546875,305.03765869140625,293.1499938964844,293.1499938964844,278.45001220703125,33222.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823458731174469,1.0,0.0,0.0,3.663922309875488,3.6639461517333984,8.957479735727247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.142578125,0.0,1527.85009765625,1895.4371337890625,0.0,2687.641357421875,0.9081376194953918,1.0,0.0,3.0,1.0,0.0
18017760,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9012723565101624,0.4084954261779785,0.3687395453453064,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9990000128746032,0.6271934509277344,0.5286745429039001,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9427825808525084,0.4611237347126007,0.3230870366096496,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9307900667190552,0.445752739906311,0.4231331944465637,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7473981380462646,0.2300246357917785,1.045277118682861,285.0340270996094,284.95001220703125,303.1269836425781,297.48663330078125,299.1736755371094,297.2799072265625,285.03302001953125,1.0,0.5947380065917969,0.4288099408149719,0.4288099408149719,1.0,1.0,-3.228797197341919,1.0411173105239868,2.1876797676086426,0.3084085583686828,0.9876757860183716,0.9876757860183716,0.0,142.52792358398438,186.0,72456.6796875,0.0,2702.52734375,1.0,278.4428405761719,283.0644836425781,300.4810485839844,305.13916015625,293.1499938964844,293.1499938964844,278.1499938964844,32402.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823591947555542,1.0,0.0,0.0,3.748809814453125,3.748834133148194,9.377349670103284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.3173828125,0.0,1618.2542724609375,1895.4371337890625,0.0,2688.878173828125,0.9249120354652404,1.0,0.0,3.0,1.0,0.0
18017820,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8793647885322571,0.4076347351074219,0.3687163889408111,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9990000128746032,0.6232063174247742,0.5680106282234192,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9179313778877258,0.4615988433361053,0.3239659667015075,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9063361883163452,0.4458662867546081,0.4239458441734314,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7311753630638123,0.2296833842992782,1.0467644929885864,284.9276123046875,284.95001220703125,303.1387939453125,297.4841003417969,299.1492614746094,297.2406005859375,284.9298095703125,1.0,0.6094042658805847,0.4275957942008972,0.4275957942008972,1.0,1.0,-3.279885768890381,1.0567150115966797,2.223170757293701,0.3126759231090545,0.910987138748169,0.910987138748169,0.0,156.244140625,204.0,74176.75,0.0,2884.512939453125,1.0,278.156494140625,282.92578125,300.5136108398437,305.3617248535156,293.1499938964844,293.1499938964844,278.1499938964844,36673.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327665328979492,1.0,0.0,0.0,3.716284990310669,3.716309547424317,9.215338536705532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.7314453125,0.0,1613.30029296875,1895.4371337890625,0.0,2774.214111328125,0.9208399653434752,1.0,0.0,3.0,1.0,0.0
