time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017880,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8793647885322571,0.4076347351074219,0.3687163889408111,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9990000128746032,0.6232063174247742,0.5680106282234192,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9179313778877258,0.4615988433361053,0.3239659667015075,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9063361883163452,0.4458662867546081,0.4239458441734314,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7311753630638123,0.2296833842992782,1.0467644929885864,284.9276123046875,284.95001220703125,303.1387939453125,297.4841003417969,299.1492614746094,297.2406005859375,284.9298095703125,1.0,0.6094042658805847,0.4275957942008972,0.4275957942008972,1.0,1.0,-3.279885768890381,1.0567150115966797,2.223170757293701,0.3126759231090545,0.910987138748169,0.910987138748169,0.0,156.244140625,204.0,74176.75,0.0,2884.512939453125,1.0,278.156494140625,282.92578125,300.5136108398437,305.3617248535156,293.1499938964844,293.1499938964844,278.1499938964844,36673.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327665328979492,1.0,0.0,0.0,3.716284990310669,3.716309547424317,9.215338536705532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.7314453125,0.0,1613.30029296875,1895.4371337890625,0.0,2774.214111328125,0.9208399653434752,1.0,0.0,3.0,1.0,0.0
18017940,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8505892157554626,0.4069754481315613,0.3687859177589416,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9822891354560852,0.6172452569007874,0.5864966511726379,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8867374658584595,0.4622010588645935,0.3249092698097229,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8762627243995667,0.4460190236568451,0.4248220324516296,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7083503603935242,0.2291401028633117,1.0481171607971191,284.9444274902344,284.95001220703125,303.1499938964844,297.4786682128906,299.119384765625,297.1969299316406,284.94305419921875,1.0,0.6233983635902405,0.4263816475868225,0.4263816475868225,1.0,1.0,-3.303056478500366,1.0619146823883057,2.24114203453064,0.3138868510723114,0.9179099798202516,0.9179099798202516,0.0,176.4897003173828,222.0,74548.75,0.0,3050.623291015625,1.0,278.1501770019531,282.9301147460937,300.4910888671875,305.35223388671875,293.1499938964844,293.1499938964844,278.1499938964844,35877.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347480893135071,1.0,0.0,0.0,3.7289514541625977,3.728976249694824,9.278264201384444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.7548828125,0.0,1621.85986328125,1895.4371337890625,0.0,2792.688232421875,0.9228004217147828,1.0,0.0,3.0,1.0,0.0
18018000,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8505892157554626,0.4069754481315613,0.3687859177589416,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9822891354560852,0.6172452569007874,0.5864966511726379,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8867374658584595,0.4622010588645935,0.3249092698097229,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8762627243995667,0.4460190236568451,0.4248220324516296,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7083503603935242,0.2291401028633117,1.0481171607971191,284.9444274902344,284.95001220703125,303.1499938964844,297.4786682128906,299.119384765625,297.1969299316406,284.94305419921875,1.0,0.6233983635902405,0.4263816475868225,0.4263816475868225,1.0,1.0,-3.303056478500366,1.0619146823883057,2.24114203453064,0.3138868510723114,0.9179099798202516,0.9179099798202516,0.0,176.4897003173828,222.0,74548.75,0.0,3050.623291015625,1.0,278.1501770019531,282.9301147460937,300.4910888671875,305.35223388671875,293.1499938964844,293.1499938964844,278.1499938964844,35877.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347480893135071,1.0,0.0,0.0,3.7289514541625977,3.728976249694824,9.278264201384444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.7548828125,0.0,1621.85986328125,1895.4371337890625,0.0,2792.688232421875,0.9228004217147828,1.0,0.0,3.0,1.0,0.0
18018060,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8342815637588501,0.4102926254272461,0.371571809053421,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9614168405532836,0.6192561388015747,0.5872612595558167,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8691202998161316,0.4669131338596344,0.3280023038387298,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8589727878570557,0.4503984451293945,0.4286572337150574,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.6950883269309998,0.2331419438123703,1.0641425848007202,284.9682006835937,284.95001220703125,303.1603088378906,297.4705505371094,299.1319885253906,297.2186279296875,284.968994140625,1.0,0.6372519731521606,0.4246227443218231,0.4246227443218231,1.0,1.0,-3.3379063606262207,1.070032238960266,2.267874002456665,0.3134009540081024,0.9365251064300536,0.9365251064300536,0.0,193.4773101806641,240.0,75136.1015625,0.0,3221.09521484375,1.0,278.1499938964844,282.9440002441406,300.4784545898437,305.3588562011719,293.1499938964844,293.1499938964844,278.1499938964844,35252.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360902070999146,1.0,0.0,0.0,3.745922327041626,3.745947122573853,9.362909736410074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.8515625,0.0,1636.7913818359375,1895.4371337890625,0.0,2805.208984375,0.9264690279960632,1.0,0.0,3.0,1.0,0.0
18018120,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8342815637588501,0.4102926254272461,0.371571809053421,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9614168405532836,0.6192561388015747,0.5872612595558167,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8691202998161316,0.4669131338596344,0.3280023038387298,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8589727878570557,0.4503984451293945,0.4286572337150574,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.6950883269309998,0.2331419438123703,1.0641425848007202,284.9682006835937,284.95001220703125,303.1603088378906,297.4705505371094,299.1319885253906,297.2186279296875,284.968994140625,1.0,0.6372519731521606,0.4246227443218231,0.4246227443218231,1.0,1.0,-3.3379063606262207,1.070032238960266,2.267874002456665,0.3134009540081024,0.9365251064300536,0.9365251064300536,0.0,193.4773101806641,240.0,75136.1015625,0.0,3221.09521484375,1.0,278.1499938964844,282.9440002441406,300.4784545898437,305.3588562011719,293.1499938964844,293.1499938964844,278.1499938964844,35252.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360902070999146,1.0,0.0,0.0,3.745922327041626,3.745947122573853,9.362909736410074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.8515625,0.0,1636.7913818359375,1895.4371337890625,0.0,2805.208984375,0.9264690279960632,1.0,0.0,3.0,1.0,0.0
18018180,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8187262415885925,0.41152423620224,0.3736794590950012,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9398630857467652,0.6210107207298279,0.5897060632705688,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.852645754814148,0.4695996642112732,0.3306554555892944,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.842975914478302,0.4528672695159912,0.4320278465747833,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6823666095733643,0.2354426831007003,1.0793726444244385,284.97137451171875,284.95001220703125,303.1694641113281,297.4602966308594,299.135009765625,297.22784423828125,284.9712829589844,1.0,0.6509981155395508,0.4228638708591461,0.4228638708591461,1.0,1.0,-3.368954658508301,1.0765330791473389,2.292421579360962,0.3132565021514892,0.95287424325943,0.95287424325943,0.0,211.949951171875,243.0,75850.046875,0.0,3397.502685546875,1.0,278.1499938964844,282.9340515136719,300.4721069335937,305.4025573730469,293.1499938964844,293.1499938964844,278.1499938964844,34880.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838516354560852,1.0,0.0,0.0,3.790140628814697,3.790165901184082,9.585260158928577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.0380859375,0.0,1686.04833984375,1895.4371337890625,0.0,2827.85693359375,0.9359855651855468,1.0,0.0,3.0,1.0,0.0
18018240,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8187262415885925,0.41152423620224,0.3736794590950012,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9398630857467652,0.6210107207298279,0.5897060632705688,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.852645754814148,0.4695996642112732,0.3306554555892944,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.842975914478302,0.4528672695159912,0.4320278465747833,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6823666095733643,0.2354426831007003,1.0793726444244385,284.97137451171875,284.95001220703125,303.1694641113281,297.4602966308594,299.135009765625,297.22784423828125,284.9712829589844,1.0,0.6509981155395508,0.4228638708591461,0.4228638708591461,1.0,1.0,-3.368954658508301,1.0765330791473389,2.292421579360962,0.3132565021514892,0.95287424325943,0.95287424325943,0.0,211.949951171875,243.0,75850.046875,0.0,3397.502685546875,1.0,278.1499938964844,282.9340515136719,300.4721069335937,305.4025573730469,293.1499938964844,293.1499938964844,278.1499938964844,34880.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838516354560852,1.0,0.0,0.0,3.790140628814697,3.790165901184082,9.585260158928577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.0380859375,0.0,1686.04833984375,1895.4371337890625,0.0,2827.85693359375,0.9359855651855468,1.0,0.0,3.0,1.0,0.0
18018300,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8131938576698303,0.4117819964885711,0.3742353618144989,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9322009682655334,0.6216844320297241,0.5906469821929932,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8471617102622986,0.4705353379249573,0.3315699100494385,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8376381993293762,0.4537079334259033,0.4331735670566559,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.6779839992523193,0.2361815422773361,1.0844143629074097,284.9673156738281,284.95001220703125,303.1736145019531,297.45440673828125,299.1336669921875,297.22900390625,284.967041015625,1.0,0.655647873878479,0.4219844341278076,0.4219844341278076,1.0,1.0,-3.379305124282837,1.0778762102127075,2.30142879486084,0.312435895204544,0.9564993977546692,0.9564993977546692,0.0,218.85794067382807,243.0,76096.8515625,0.0,3461.3251953125,1.0,278.1499938964844,282.92596435546875,300.4665832519531,305.4167175292969,293.1499938964844,293.1499938964844,278.1499938964844,34960.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397663831710815,1.0,0.0,0.0,3.809016704559326,3.809041976928711,9.680973107606403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.787109375,0.0,1709.2667236328125,1895.4371337890625,0.0,2839.532958984375,0.9402496218681335,1.0,0.0,3.0,1.0,0.0
18018360,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8087714910507202,0.4119268655776977,0.3746086061000824,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9262887239456176,0.6222646832466125,0.5914357900619507,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8430110216140747,0.4713224768638611,0.3323166966438293,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8335786461830139,0.454403668642044,0.4340977668762207,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.6746120452880859,0.2367517799139022,1.0883070230484009,284.9626770019531,284.95001220703125,303.177490234375,297.447998046875,299.131591796875,297.2289123535156,284.96240234375,1.0,0.6594775319099426,0.4211982190608978,0.4211982190608978,1.0,1.0,-3.387397289276123,1.0786287784576416,2.308768510818481,0.3114826679229736,0.9580950140953064,0.9580950140953064,0.0,224.42190551757807,231.0,76280.0625,0.0,3512.430908203125,1.0,278.1499938964844,282.9184875488281,300.45953369140625,305.42437744140625,293.1499938964844,293.1499938964844,278.1499938964844,35114.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408791422843933,1.0,0.0,0.0,3.8240444660186768,3.8240699768066406,9.75751390797086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.400390625,0.0,1728.62109375,1895.4371337890625,0.0,2849.929931640625,0.9437163472175598,1.0,0.0,3.0,1.0,0.0
18018420,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8076890707015991,0.4120887517929077,0.3748442232608795,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9252533316612244,0.6232767105102539,0.5924844145774841,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8426089882850647,0.4727028906345367,0.3333606123924255,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8331108689308167,0.4555886089801788,0.4353325664997101,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6745077967643738,0.2376231253147125,1.0928924083709717,284.9533996582031,284.95001220703125,303.1844482421875,297.4338073730469,299.1255798339844,297.2269592285156,284.953125,1.0,0.661195695400238,0.4196258187294006,0.4196258187294006,1.0,1.0,-3.3972055912017822,1.0778371095657349,2.319368600845337,0.3087147176265716,0.9569116830825806,0.9569116830825806,0.0,226.26611328125,219.0,76471.828125,0.0,3546.276611328125,1.0,278.1499938964844,282.906005859375,300.4427490234375,305.42486572265625,293.1499938964844,293.1499938964844,278.1499938964844,35499.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426634669303894,1.0,0.0,0.0,3.84348201751709,3.843508005142212,9.856960332399467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.791015625,0.0,1755.3272705078125,1895.4371337890625,0.0,2866.609619140625,0.9483237266540528,1.0,0.0,3.0,1.0,0.0
18018480,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8076890707015991,0.4120887517929077,0.3748442232608795,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9252533316612244,0.6232767105102539,0.5924844145774841,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8426089882850647,0.4727028906345367,0.3333606123924255,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8331108689308167,0.4555886089801788,0.4353325664997101,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6745077967643738,0.2376231253147125,1.0928924083709717,284.9533996582031,284.95001220703125,303.1844482421875,297.4338073730469,299.1255798339844,297.2269592285156,284.953125,1.0,0.661195695400238,0.4196258187294006,0.4196258187294006,1.0,1.0,-3.3972055912017822,1.0778371095657349,2.319368600845337,0.3087147176265716,0.9569116830825806,0.9569116830825806,0.0,226.26611328125,219.0,76471.828125,0.0,3546.276611328125,1.0,278.1499938964844,282.906005859375,300.4427490234375,305.42486572265625,293.1499938964844,293.1499938964844,278.1499938964844,35499.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426634669303894,1.0,0.0,0.0,3.84348201751709,3.843508005142212,9.856960332399467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.791015625,0.0,1755.3272705078125,1895.4371337890625,0.0,2866.609619140625,0.9483237266540528,1.0,0.0,3.0,1.0,0.0
18018540,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8118941783905029,0.4122276902198791,0.3747881352901459,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9314209818840028,0.6241967082023621,0.5931715369224548,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8475056886672974,0.4740008115768432,0.3341282606124878,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8377627730369568,0.4566635191440582,0.4361693561077118,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6788280606269836,0.2383119016885757,1.095231294631958,284.9482421875,284.95001220703125,303.1903991699219,297.41778564453125,299.118408203125,297.2242736816406,284.9481506347656,1.0,0.6593923568725586,0.418053388595581,0.418053388595581,1.0,1.0,-3.4027106761932373,1.075473070144653,2.327237367630005,0.3052626848220825,0.9535725116729736,0.9535725116729736,0.0,221.78958129882807,207.0,76500.84375,0.0,3533.347412109375,1.0,278.1499938964844,282.8995361328125,300.4238586425781,305.40985107421875,293.1499938964844,293.1499938964844,278.1499938964844,35818.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438130021095276,1.0,0.0,0.0,3.8498623371124254,3.849888324737549,9.889712373478687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.3681640625,0.0,1765.6669921875,1895.4371337890625,0.0,2877.35986328125,0.9499787092208862,1.0,0.0,3.0,1.0,0.0
18018600,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8118941783905029,0.4122276902198791,0.3747881352901459,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9314209818840028,0.6241967082023621,0.5931715369224548,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8475056886672974,0.4740008115768432,0.3341282606124878,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8377627730369568,0.4566635191440582,0.4361693561077118,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6788280606269836,0.2383119016885757,1.095231294631958,284.9482421875,284.95001220703125,303.1903991699219,297.41778564453125,299.118408203125,297.2242736816406,284.9481506347656,1.0,0.6593923568725586,0.418053388595581,0.418053388595581,1.0,1.0,-3.4027106761932373,1.075473070144653,2.327237367630005,0.3052626848220825,0.9535725116729736,0.9535725116729736,0.0,221.78958129882807,207.0,76500.84375,0.0,3533.347412109375,1.0,278.1499938964844,282.8995361328125,300.4238586425781,305.40985107421875,293.1499938964844,293.1499938964844,278.1499938964844,35818.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438130021095276,1.0,0.0,0.0,3.8498623371124254,3.849888324737549,9.889712373478687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.3681640625,0.0,1765.6669921875,1895.4371337890625,0.0,2877.35986328125,0.9499787092208862,1.0,0.0,3.0,1.0,0.0
18018660,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8191658854484558,0.4124116897583008,0.3746381402015686,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9419754147529602,0.6250923275947571,0.5936936736106873,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.855867862701416,0.4753135740756988,0.3347978889942169,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.845727801322937,0.4577334523200989,0.4368525147438049,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6860202550888062,0.2389536947011947,1.096618890762329,284.9471130371094,284.95001220703125,303.19537353515625,297.4001159667969,299.1126708984375,297.22186279296875,284.9471130371094,1.0,0.6556559205055237,0.4168628454208374,0.4168628454208374,1.0,1.0,-3.4064552783966064,1.073478937149048,2.3329763412475586,0.3025543987751007,0.9510638117790222,0.9510638117790222,0.0,213.88961791992188,195.0,76469.390625,0.0,3496.295166015625,1.0,278.1499938964844,282.8975830078125,300.4043273925781,305.3885498046875,293.1499938964844,293.1499938964844,278.1499938964844,35983.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445885181427002,1.0,0.0,0.0,3.8496949672698975,3.84972095489502,9.888852900985512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.814453125,0.0,1766.762451171875,1895.4371337890625,0.0,2884.614013671875,0.9500661492347716,1.0,0.0,3.0,1.0,0.0
18018720,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8191658854484558,0.4124116897583008,0.3746381402015686,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9419754147529602,0.6250923275947571,0.5936936736106873,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.855867862701416,0.4753135740756988,0.3347978889942169,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.845727801322937,0.4577334523200989,0.4368525147438049,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6860202550888062,0.2389536947011947,1.096618890762329,284.9471130371094,284.95001220703125,303.19537353515625,297.4001159667969,299.1126708984375,297.22186279296875,284.9471130371094,1.0,0.6556559205055237,0.4168628454208374,0.4168628454208374,1.0,1.0,-3.4064552783966064,1.073478937149048,2.3329763412475586,0.3025543987751007,0.9510638117790222,0.9510638117790222,0.0,213.88961791992188,195.0,76469.390625,0.0,3496.295166015625,1.0,278.1499938964844,282.8975830078125,300.4043273925781,305.3885498046875,293.1499938964844,293.1499938964844,278.1499938964844,35983.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445885181427002,1.0,0.0,0.0,3.8496949672698975,3.84972095489502,9.888852900985512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.814453125,0.0,1766.762451171875,1895.4371337890625,0.0,2884.614013671875,0.9500661492347716,1.0,0.0,3.0,1.0,0.0
18018780,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.828400194644928,0.4126327633857727,0.3744619786739349,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9550391435623168,0.6259568333625793,0.5941271185874939,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8667731285095215,0.4766466319561004,0.3354341983795166,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.856130838394165,0.4588161706924438,0.4374811947345733,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6952205300331116,0.2395983040332794,1.0976731777191162,284.9472045898437,284.95001220703125,303.1994323730469,297.380859375,299.10693359375,297.21978759765625,284.9472045898437,1.0,0.6509813666343689,0.4156723022460937,0.4156723022460937,1.0,1.0,-3.409554481506348,1.0712740421295166,2.338280439376831,0.2997762858867645,0.949202299118042,0.949202299118042,0.0,204.3118591308593,183.0,76411.53125,0.0,3447.87744140625,1.0,278.1499938964844,282.8969421386719,300.3842163085937,305.36480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36061.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845238447189331,1.0,0.0,0.0,3.847269535064697,3.8472955226898193,9.876396234176354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.9814453125,0.0,1764.4031982421875,1895.4371337890625,0.0,2890.69482421875,0.9495799541473388,1.0,0.0,3.0,1.0,0.0
18018840,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.828400194644928,0.4126327633857727,0.3744619786739349,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9550391435623168,0.6259568333625793,0.5941271185874939,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8667731285095215,0.4766466319561004,0.3354341983795166,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.856130838394165,0.4588161706924438,0.4374811947345733,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6952205300331116,0.2395983040332794,1.0976731777191162,284.9472045898437,284.95001220703125,303.1994323730469,297.380859375,299.10693359375,297.21978759765625,284.9472045898437,1.0,0.6509813666343689,0.4156723022460937,0.4156723022460937,1.0,1.0,-3.409554481506348,1.0712740421295166,2.338280439376831,0.2997762858867645,0.949202299118042,0.949202299118042,0.0,204.3118591308593,183.0,76411.53125,0.0,3447.87744140625,1.0,278.1499938964844,282.8969421386719,300.3842163085937,305.36480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36061.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845238447189331,1.0,0.0,0.0,3.847269535064697,3.8472955226898193,9.876396234176354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.9814453125,0.0,1764.4031982421875,1895.4371337890625,0.0,2890.69482421875,0.9495799541473388,1.0,0.0,3.0,1.0,0.0
18018900,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8338285088539124,0.4127542972564697,0.3743671178817749,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.962307631969452,0.626365065574646,0.5943038463592529,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.873247504234314,0.4773171842098236,0.3357420265674591,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8623294830322266,0.4593608379364013,0.4377801120281219,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7005889415740967,0.2399266511201858,1.098130464553833,284.9473876953125,284.95001220703125,303.2011413574219,297.3706970214844,299.1040344238281,297.21893310546875,284.9474182128906,1.0,0.6483631134033203,0.4150770306587219,0.4150770306587219,1.0,1.0,-3.410933494567871,1.0701056718826294,2.3408279418945312,0.2983594238758087,0.9484592080116272,0.9484592080116272,0.0,199.02459716796875,183.0,76375.25,0.0,3420.3330078125,1.0,278.1499938964844,282.8968200683594,300.3738098144531,305.35205078125,293.1499938964844,293.1499938964844,278.1499938964844,36078.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845525860786438,1.0,0.0,0.0,3.845536708831787,3.845562696456909,9.867501375993015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.271484375,0.0,1762.4110107421875,1895.4371337890625,0.0,2893.38427734375,0.949203372001648,1.0,0.0,3.0,1.0,0.0
18018960,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8397707343101501,0.4128794372081756,0.3742696940898895,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9698130488395692,0.6267606019973755,0.5944610834121704,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8803305625915527,0.4779874086380005,0.3360450565814972,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8691364526748657,0.4599054455757141,0.4380726814270019,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7063819766044617,0.2402580082416534,1.0985703468322754,284.9476623535156,284.95001220703125,303.20263671875,297.36016845703125,299.1014404296875,297.2181396484375,284.9476623535156,1.0,0.645641565322876,0.4145589470863342,0.4145589470863342,1.0,1.0,-3.412252187728882,1.0691146850585938,2.343137502670288,0.2971339225769043,0.947860836982727,0.947860836982727,0.0,193.56149291992188,171.0,76339.703125,0.0,3391.598876953125,1.0,278.1499938964844,282.8967590332031,300.3631286621094,305.3389587402344,293.1499938964844,293.1499938964844,278.1499938964844,36087.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845809817314148,1.0,0.0,0.0,3.843780040740967,3.843806028366089,9.858488283498446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.6044921875,0.0,1760.3201904296875,1895.4371337890625,0.0,2896.04150390625,0.9488155841827391,1.0,0.0,3.0,1.0,0.0
18019020,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8533705472946167,0.4131351411342621,0.3740690946578979,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9850518703460692,0.627515435218811,0.5947284698486328,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.896318793296814,0.4793195128440857,0.3366375267505646,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8846172094345093,0.4609909653663635,0.4386427700519562,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7186816334724426,0.2409254908561706,1.0994161367416382,284.947998046875,284.95001220703125,303.2049865722656,297.3381652832031,299.0962829589844,297.2167053222656,284.9480285644531,1.0,0.6399888396263123,0.4135227501392364,0.4135227501392364,1.0,1.0,-3.414748430252075,1.067100167274475,2.3476481437683105,0.2946837246417999,0.9467417001724244,0.9467417001724244,0.0,182.3044586181641,159.0,76264.2734375,0.0,3331.809326171875,1.0,278.1499938964844,282.8965148925781,300.3410339355469,305.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,36094.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463897109031677,1.0,0.0,0.0,3.8402023315429688,3.840228319168091,9.84014604910044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.408203125,0.0,1755.9947509765625,1895.4371337890625,0.0,2901.468017578125,0.948016881942749,1.0,0.0,3.0,1.0,0.0
18019080,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8533705472946167,0.4131351411342621,0.3740690946578979,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9850518703460692,0.627515435218811,0.5947284698486328,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.896318793296814,0.4793195128440857,0.3366375267505646,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8846172094345093,0.4609909653663635,0.4386427700519562,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7186816334724426,0.2409254908561706,1.0994161367416382,284.947998046875,284.95001220703125,303.2049865722656,297.3381652832031,299.0962829589844,297.2167053222656,284.9480285644531,1.0,0.6399888396263123,0.4135227501392364,0.4135227501392364,1.0,1.0,-3.414748430252075,1.067100167274475,2.3476481437683105,0.2946837246417999,0.9467417001724244,0.9467417001724244,0.0,182.3044586181641,159.0,76264.2734375,0.0,3331.809326171875,1.0,278.1499938964844,282.8965148925781,300.3410339355469,305.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,36094.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463897109031677,1.0,0.0,0.0,3.8402023315429688,3.840228319168091,9.84014604910044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.408203125,0.0,1755.9947509765625,1895.4371337890625,0.0,2901.468017578125,0.948016881942749,1.0,0.0,3.0,1.0,0.0
18019140,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.869320273399353,0.4134038388729095,0.3738788366317749,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9990000128746032,0.6282694935798645,0.5942775011062622,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9151778221130372,0.4806052148342132,0.3372074067592621,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9023669362068176,0.4620811343193054,0.4392153620719909,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7316115498542786,0.2415899336338043,1.1002634763717651,284.9474182128906,284.95001220703125,303.2065734863281,297.3149719238281,299.0908508300781,297.2154541015625,284.94732666015625,1.0,0.6341000199317932,0.4124865233898163,0.4124865233898163,1.0,1.0,-3.415943145751953,1.064612627029419,2.351330518722534,0.2921003997325897,0.9449278116226196,0.9449278116226196,0.0,170.98574829101562,147.0,76163.1640625,0.0,3268.99365234375,1.0,278.1499938964844,282.8955993652344,300.3179016113281,305.2827453613281,293.1499938964844,293.1499938964844,278.1499938964844,36120.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469854593276978,1.0,0.0,0.0,3.835929155349731,3.8359551429748535,9.818257922233895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.8076171875,0.0,1750.9788818359375,1895.4371337890625,0.0,2907.04443359375,0.9470644593238832,1.0,0.0,3.0,1.0,0.0
18019200,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.869320273399353,0.4134038388729095,0.3738788366317749,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9990000128746032,0.6282694935798645,0.5942775011062622,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9151778221130372,0.4806052148342132,0.3372074067592621,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9023669362068176,0.4620811343193054,0.4392153620719909,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7316115498542786,0.2415899336338043,1.1002634763717651,284.9474182128906,284.95001220703125,303.2065734863281,297.3149719238281,299.0908508300781,297.2154541015625,284.94732666015625,1.0,0.6341000199317932,0.4124865233898163,0.4124865233898163,1.0,1.0,-3.415943145751953,1.064612627029419,2.351330518722534,0.2921003997325897,0.9449278116226196,0.9449278116226196,0.0,170.98574829101562,147.0,76163.1640625,0.0,3268.99365234375,1.0,278.1499938964844,282.8955993652344,300.3179016113281,305.2827453613281,293.1499938964844,293.1499938964844,278.1499938964844,36120.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469854593276978,1.0,0.0,0.0,3.835929155349731,3.8359551429748535,9.818257922233895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.8076171875,0.0,1750.9788818359375,1895.4371337890625,0.0,2907.04443359375,0.9470644593238832,1.0,0.0,3.0,1.0,0.0
18019260,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8811505436897278,0.4135379791259765,0.3737670481204986,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9990000128746032,0.6310665011405945,0.5723695158958435,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.930184245109558,0.4816868603229522,0.3377894461154938,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9162456393241882,0.4630487561225891,0.4398757219314575,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.741057276725769,0.2421317845582962,1.1014955043792725,284.93182373046875,284.95001220703125,303.2074279785156,297.2906799316406,299.08526611328125,297.21710205078125,284.9312744140625,1.0,0.6264059543609619,0.4114318490028381,0.4114318490028381,1.0,1.0,-3.3929009437561035,1.0534788370132446,2.3394219875335693,0.2866041660308838,0.9275683760643004,0.9275683760643004,0.0,162.63720703125,135.0,75573.1171875,0.0,3167.672607421875,1.0,278.1499938964844,282.88726806640625,300.291015625,305.2284851074219,293.1499938964844,293.1499938964844,278.1499938964844,36727.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471227288246155,1.0,0.0,0.0,3.812909364700317,3.812935113906861,9.700770533527248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.0546875,0.0,1727.76708984375,1895.4371337890625,0.0,2908.3291015625,0.9421550035476683,1.0,0.0,3.0,1.0,0.0
18019320,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8811505436897278,0.4135379791259765,0.3737670481204986,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9990000128746032,0.6310665011405945,0.5723695158958435,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.930184245109558,0.4816868603229522,0.3377894461154938,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9162456393241882,0.4630487561225891,0.4398757219314575,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.741057276725769,0.2421317845582962,1.1014955043792725,284.93182373046875,284.95001220703125,303.2074279785156,297.2906799316406,299.08526611328125,297.21710205078125,284.9312744140625,1.0,0.6264059543609619,0.4114318490028381,0.4114318490028381,1.0,1.0,-3.3929009437561035,1.0534788370132446,2.3394219875335693,0.2866041660308838,0.9275683760643004,0.9275683760643004,0.0,162.63720703125,135.0,75573.1171875,0.0,3167.672607421875,1.0,278.1499938964844,282.88726806640625,300.291015625,305.2284851074219,293.1499938964844,293.1499938964844,278.1499938964844,36727.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471227288246155,1.0,0.0,0.0,3.812909364700317,3.812935113906861,9.700770533527248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.0546875,0.0,1727.76708984375,1895.4371337890625,0.0,2908.3291015625,0.9421550035476683,1.0,0.0,3.0,1.0,0.0
18019380,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8953475952148438,0.4136304557323456,0.3735562562942505,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9990000128746032,0.6374323964118958,0.5459591150283813,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9476568698883056,0.4826813340187073,0.3382580578327179,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9336531758308412,0.4639679193496704,0.4404344260692596,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7524135112762451,0.242620587348938,1.1022344827651978,284.925048828125,284.95001220703125,303.2076110839844,297.2654113769531,299.0860595703125,297.22906494140625,284.9248352050781,1.0,0.6173405051231384,0.4103771448135376,0.4103771448135376,1.0,1.0,-3.3630125522613525,1.0399580001831057,2.323054313659668,0.2799229621887207,0.908158242702484,0.908158242702484,0.0,153.4237823486328,123.0,74666.296875,0.0,3047.9990234375,1.0,278.1499938964844,282.8907470703125,300.2602233886719,305.1418762207031,293.1499938964844,293.1499938964844,278.1499938964844,37324.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460382223129272,1.0,0.0,0.0,3.7638635635375977,3.7638888359069824,9.452812150811952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.1826171875,0.0,1673.794677734375,1895.4371337890625,0.0,2898.178955078125,0.9315944910049438,1.0,0.0,3.0,1.0,0.0
18019440,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8953475952148438,0.4136304557323456,0.3735562562942505,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9990000128746032,0.6374323964118958,0.5459591150283813,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9476568698883056,0.4826813340187073,0.3382580578327179,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9336531758308412,0.4639679193496704,0.4404344260692596,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7524135112762451,0.242620587348938,1.1022344827651978,284.925048828125,284.95001220703125,303.2076110839844,297.2654113769531,299.0860595703125,297.22906494140625,284.9248352050781,1.0,0.6173405051231384,0.4103771448135376,0.4103771448135376,1.0,1.0,-3.3630125522613525,1.0399580001831057,2.323054313659668,0.2799229621887207,0.908158242702484,0.908158242702484,0.0,153.4237823486328,123.0,74666.296875,0.0,3047.9990234375,1.0,278.1499938964844,282.8907470703125,300.2602233886719,305.1418762207031,293.1499938964844,293.1499938964844,278.1499938964844,37324.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460382223129272,1.0,0.0,0.0,3.7638635635375977,3.7638888359069824,9.452812150811952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.1826171875,0.0,1673.794677734375,1895.4371337890625,0.0,2898.178955078125,0.9315944910049438,1.0,0.0,3.0,1.0,0.0
18019500,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9036294221878052,0.4136976599693298,0.3734545409679413,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.6417205929756165,0.5313879251480103,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9572691321372986,0.483188658952713,0.3384860754013061,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9436184763908386,0.4644380211830139,0.4407087862491607,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7591482996940613,0.2428864389657974,1.1026039123535156,284.9246826171875,284.95001220703125,303.2074584960937,297.2524719238281,299.0902404785156,297.2408752441406,284.924560546875,1.0,0.6123867630958557,0.4098497927188873,0.4098497927188873,1.0,1.0,-3.346416473388672,1.0326207876205444,2.313795566558838,0.2763656675815582,0.8994780778884888,0.8994780778884888,0.0,148.4998016357422,123.0,74154.4453125,0.0,2983.501220703125,1.0,278.1499938964844,282.8956298828125,300.2449951171875,305.093505859375,293.1499938964844,293.1499938964844,278.1499938964844,37493.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845115602016449,1.0,0.0,0.0,3.734064102172852,3.734089374542236,9.3037243686922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.6689453125,0.0,1640.1529541015625,1895.4371337890625,0.0,2889.545654296875,0.9250596761703492,1.0,0.0,3.0,1.0,0.0
18019560,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9132352471351624,0.4137817025184631,0.3733634948730469,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9990000128746032,0.6465383768081665,0.5160473585128784,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9671897888183594,0.4837095439434051,0.3387194871902466,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.954129993915558,0.4649190306663513,0.4409886300563812,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7666515111923218,0.2431768029928207,1.103050708770752,284.9259948730469,284.95001220703125,303.2071533203125,297.23931884765625,299.0985107421875,297.2561950683594,284.92596435546875,1.0,0.6072279214859009,0.4097264111042022,0.4097264111042022,1.0,1.0,-3.3290133476257324,1.0260480642318726,2.3029651641845703,0.2737495303153991,0.8921999335289001,0.8921999335289001,0.0,143.44534301757812,143.0,73656.078125,0.0,2917.12255859375,1.0,278.1499938964844,282.90216064453125,300.23016357421875,305.0452880859375,293.1499938964844,293.1499938964844,278.45001220703125,37571.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440714478492737,1.0,0.0,0.0,3.703706741333008,3.7037315368652335,9.153063729172572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.7978515625,0.0,1605.675537109375,1895.4371337890625,0.0,2879.777099609375,0.918352484703064,1.0,0.0,3.0,1.0,0.0
18019620,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9168242812156676,0.4147377908229828,0.3739891350269317,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.6557912826538086,0.511607825756073,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9709357023239136,0.4855136275291443,0.3397917151451111,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9580897092819214,0.4665417671203613,0.4422929286956787,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7697685360908508,0.2442250400781631,1.106890320777893,285.0223083496094,284.95001220703125,303.20611572265625,297.2124938964844,299.12030029296875,297.2897644042969,285.0209350585937,1.0,0.6079206466674805,0.4094796180725097,0.4094796180725097,1.0,1.0,-3.331839799880981,1.0264054536819458,2.305434226989746,0.2728260457515716,0.9944166541099548,0.9944166541099548,0.0,142.31161499023438,163.0,73005.8671875,0.0,2916.80029296875,1.0,278.44342041015625,283.01580810546875,300.1957397460937,304.9022827148437,293.1499938964844,293.1499938964844,278.1499938964844,33210.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380074501037598,1.0,0.0,0.0,3.817924737930298,3.8179500102996826,9.726308007884654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.2587890625,0.0,1706.3089599609375,1895.4371337890625,0.0,2823.1044921875,0.940960705280304,1.0,0.0,3.0,1.0,0.0
18019680,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9168242812156676,0.4147377908229828,0.3739891350269317,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.6557912826538086,0.511607825756073,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9709357023239136,0.4855136275291443,0.3397917151451111,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9580897092819214,0.4665417671203613,0.4422929286956787,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7697685360908508,0.2442250400781631,1.106890320777893,285.0223083496094,284.95001220703125,303.20611572265625,297.2124938964844,299.12030029296875,297.2897644042969,285.0209350585937,1.0,0.6079206466674805,0.4094796180725097,0.4094796180725097,1.0,1.0,-3.331839799880981,1.0264054536819458,2.305434226989746,0.2728260457515716,0.9944166541099548,0.9944166541099548,0.0,142.31161499023438,163.0,73005.8671875,0.0,2916.80029296875,1.0,278.44342041015625,283.01580810546875,300.1957397460937,304.9022827148437,293.1499938964844,293.1499938964844,278.1499938964844,33210.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380074501037598,1.0,0.0,0.0,3.817924737930298,3.8179500102996826,9.726308007884654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.2587890625,0.0,1706.3089599609375,1895.4371337890625,0.0,2823.1044921875,0.940960705280304,1.0,0.0,3.0,1.0,0.0
