time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019740,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9058743119239808,0.4144268035888672,0.374195784330368,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6598188877105713,0.5287039279937744,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9610825181007384,0.4861755967140198,0.3406142294406891,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.947560489177704,0.4672212302684784,0.4433786273002624,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7623192071914673,0.2447730600833892,1.1110000610351562,284.9163818359375,284.95001220703125,303.2045593261719,297.1850891113281,299.1220092773437,297.29168701171875,284.91864013671875,1.0,0.6153466701507568,0.4092328250408172,0.4092328250408172,1.0,1.0,-3.359865188598633,1.0356262922286987,2.3242387771606445,0.2756910324096679,0.9091889262199402,0.9091889262199402,0.0,148.29051208496094,183.0,74262.7109375,0.0,3011.7275390625,1.0,278.1561889648437,282.883544921875,300.2066955566406,305.06695556640625,293.1499938964844,293.1499938964844,278.1499938964844,37504.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455921411514282,1.0,0.0,0.0,3.753015756607056,3.75304102897644,9.398402767146764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.7861328125,0.0,1662.3994140625,1895.4371337890625,0.0,2894.00439453125,0.9296429753303528,1.0,0.0,3.0,1.0,0.0
18019800,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9058743119239808,0.4144268035888672,0.374195784330368,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6598188877105713,0.5287039279937744,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9610825181007384,0.4861755967140198,0.3406142294406891,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.947560489177704,0.4672212302684784,0.4433786273002624,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7623192071914673,0.2447730600833892,1.1110000610351562,284.9163818359375,284.95001220703125,303.2045593261719,297.1850891113281,299.1220092773437,297.29168701171875,284.91864013671875,1.0,0.6153466701507568,0.4092328250408172,0.4092328250408172,1.0,1.0,-3.359865188598633,1.0356262922286987,2.3242387771606445,0.2756910324096679,0.9091889262199402,0.9091889262199402,0.0,148.29051208496094,183.0,74262.7109375,0.0,3011.7275390625,1.0,278.1561889648437,282.883544921875,300.2066955566406,305.06695556640625,293.1499938964844,293.1499938964844,278.1499938964844,37504.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455921411514282,1.0,0.0,0.0,3.753015756607056,3.75304102897644,9.398402767146764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.7861328125,0.0,1662.3994140625,1895.4371337890625,0.0,2894.00439453125,0.9296429753303528,1.0,0.0,3.0,1.0,0.0
18019860,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8888675570487976,0.4145496487617492,0.3744860589504242,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9990000128746032,0.6593195796012878,0.5590251684188843,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9426073431968688,0.4871934950351715,0.341467797756195,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9283965826034546,0.4681418836116791,0.4444768130779266,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7494540810585022,0.2452924996614456,1.1148478984832764,284.95904541015625,284.95001220703125,303.2024841308594,297.1571655273437,299.1068115234375,297.2732238769531,284.9603881835937,1.0,0.6273062825202942,0.4081601500511169,0.4081601500511169,1.0,1.0,-3.403639554977417,1.048112869262695,2.3555266857147217,0.2783430516719818,0.9312610626220704,0.9312610626220704,0.0,159.04647827148438,203.0,74845.5703125,0.0,3171.2158203125,1.0,278.1501159667969,282.90997314453125,300.1666564941406,305.0312194824219,293.1499938964844,293.1499938964844,278.1499938964844,35849.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469524383544922,1.0,0.0,0.0,3.7572643756866455,3.757289409637451,9.419694038115268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.998046875,0.0,1654.64990234375,1895.4371337890625,0.0,2906.735107421875,0.9294443130493164,1.0,0.0,3.0,1.0,0.0
18019920,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8888675570487976,0.4145496487617492,0.3744860589504242,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9990000128746032,0.6593195796012878,0.5590251684188843,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9426073431968688,0.4871934950351715,0.341467797756195,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9283965826034546,0.4681418836116791,0.4444768130779266,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7494540810585022,0.2452924996614456,1.1148478984832764,284.95904541015625,284.95001220703125,303.2024841308594,297.1571655273437,299.1068115234375,297.2732238769531,284.9603881835937,1.0,0.6273062825202942,0.4081601500511169,0.4081601500511169,1.0,1.0,-3.403639554977417,1.048112869262695,2.3555266857147217,0.2783430516719818,0.9312610626220704,0.9312610626220704,0.0,159.04647827148438,203.0,74845.5703125,0.0,3171.2158203125,1.0,278.1501159667969,282.90997314453125,300.1666564941406,305.0312194824219,293.1499938964844,293.1499938964844,278.1499938964844,35849.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469524383544922,1.0,0.0,0.0,3.7572643756866455,3.757289409637451,9.419694038115268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.998046875,0.0,1654.64990234375,1895.4371337890625,0.0,2906.735107421875,0.9294443130493164,1.0,0.0,3.0,1.0,0.0
18019980,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8700602054595947,0.4147930145263672,0.3751267492771148,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.6551153659820557,0.5963616967201233,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9204950332641602,0.4883733093738556,0.3426035046577453,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9069066047668456,0.4691772162914276,0.4458863735198974,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7352861762046814,0.2457550317049026,1.119162678718567,284.98077392578125,284.95001220703125,303.20001220703125,297.12890625,299.0826110839844,297.2413330078125,284.98150634765625,1.0,0.642087459564209,0.4070874452590942,0.4070874452590942,1.0,1.0,-3.4575586318969727,1.06396484375,2.3935937881469727,0.2821843326091766,0.9600569009780884,0.9600569009780884,0.0,173.0089569091797,221.0,75780.0390625,0.0,3377.194580078125,1.0,278.1499938964844,282.9144287109375,300.14288330078125,305.0599670410156,293.1499938964844,293.1499938964844,278.1499938964844,34791.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497043251991272,1.0,0.0,0.0,3.8015618324279785,3.8015871047973633,9.643116527513484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.736328125,0.0,1698.9954833984375,1895.4371337890625,0.0,2932.501220703125,0.938610315322876,1.0,0.0,3.0,1.0,0.0
18020040,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8700602054595947,0.4147930145263672,0.3751267492771148,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.6551153659820557,0.5963616967201233,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9204950332641602,0.4883733093738556,0.3426035046577453,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9069066047668456,0.4691772162914276,0.4458863735198974,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7352861762046814,0.2457550317049026,1.119162678718567,284.98077392578125,284.95001220703125,303.20001220703125,297.12890625,299.0826110839844,297.2413330078125,284.98150634765625,1.0,0.642087459564209,0.4070874452590942,0.4070874452590942,1.0,1.0,-3.4575586318969727,1.06396484375,2.3935937881469727,0.2821843326091766,0.9600569009780884,0.9600569009780884,0.0,173.0089569091797,221.0,75780.0390625,0.0,3377.194580078125,1.0,278.1499938964844,282.9144287109375,300.14288330078125,305.0599670410156,293.1499938964844,293.1499938964844,278.1499938964844,34791.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497043251991272,1.0,0.0,0.0,3.8015618324279785,3.8015871047973633,9.643116527513484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.736328125,0.0,1698.9954833984375,1895.4371337890625,0.0,2932.501220703125,0.938610315322876,1.0,0.0,3.0,1.0,0.0
18020100,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8607802391052246,0.4148647785186767,0.3754478394985199,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.6516116261482239,0.616134524345398,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.909606635570526,0.4889350831508636,0.3431874513626098,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.897057831287384,0.4696616232395172,0.4466059803962707,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7282421588897705,0.2459293454885482,1.1212323904037476,284.98590087890625,284.95001220703125,303.1986083984375,297.1146850585937,299.0689697265625,297.22320556640625,284.98638916015625,1.0,0.6499066352844238,0.4065510928630829,0.4065510928630829,1.0,1.0,-3.485706329345703,1.0722500085830688,2.4134562015533447,0.2842726707458496,0.9749445915222168,0.9749445915222168,0.0,180.7971954345703,221.0,76330.234375,0.0,3490.17626953125,1.0,278.1499938964844,282.91094970703125,300.1315002441406,305.0835266113281,293.1499938964844,293.1499938964844,278.1499938964844,34500.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515847325325012,1.0,0.0,0.0,3.832265138626098,3.832290649414064,9.799509825825226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.59375,0.0,1733.781005859375,1895.4371337890625,0.0,2950.115966796875,0.9453126788139344,1.0,0.0,3.0,1.0,0.0
18020160,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8464614748954773,0.4147718846797943,0.3758607804775238,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9865639209747314,0.6484730243682861,0.6162206530570984,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8936091065406799,0.4893473088741302,0.3438529372215271,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8815516233444214,0.4700007438659668,0.447436511516571,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.71683269739151,0.245975449681282,1.1238341331481934,284.9736022949219,284.95001220703125,303.1971130371094,297.10040283203125,299.054931640625,297.2098388671875,284.9723205566406,1.0,0.65648353099823,0.4055551588535309,0.4055551588535309,1.0,1.0,-3.4912071228027344,1.0713253021240234,2.419881820678711,0.2829832434654236,0.97642582654953,0.97642582654953,0.0,192.4087371826172,239.0,76540.921875,0.0,3572.6416015625,1.0,278.1499938964844,282.89508056640625,300.11822509765625,305.09619140625,293.1499938964844,293.1499938964844,278.1499938964844,34655.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534561395645142,1.0,0.0,0.0,3.857312917709351,3.8573389053344727,9.92802938526438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.2890625,0.0,1765.6444091796875,1895.4371337890625,0.0,2967.65185546875,0.9508901834487916,1.0,0.0,3.0,1.0,0.0
18020220,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8238104581832886,0.4143401384353637,0.3763540983200073,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9578624367713928,0.6448848843574524,0.6129540801048279,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8682378530502319,0.4899501204490661,0.344948410987854,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8568573594093323,0.4704595506191253,0.448786050081253,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6962622404098511,0.245918869972229,1.127859354019165,284.95037841796875,284.95001220703125,303.19390869140625,297.0718078613281,299.03485107421875,297.1961975097656,284.9499206542969,1.0,0.6683025360107422,0.4035632908344269,0.4035632908344269,1.0,1.0,-3.495823621749878,1.0671491622924805,2.428674459457397,0.2778542935848236,0.9666271805763244,0.9666271805763244,0.0,214.32827758789065,257.0,76593.953125,0.0,3714.54638671875,1.0,278.1499938964844,282.8734130859375,300.0844421386719,305.0748596191406,293.1499938964844,293.1499938964844,278.1499938964844,35485.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559924364089966,1.0,0.0,0.0,3.876317024230957,3.876343011856079,1.0026095651483049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.4189453125,0.0,1795.75,1895.4371337890625,0.0,2991.425537109375,0.955669641494751,1.0,0.0,3.0,1.0,0.0
18020280,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8238104581832886,0.4143401384353637,0.3763540983200073,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9578624367713928,0.6448848843574524,0.6129540801048279,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8682378530502319,0.4899501204490661,0.344948410987854,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8568573594093323,0.4704595506191253,0.448786050081253,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6962622404098511,0.245918869972229,1.127859354019165,284.95037841796875,284.95001220703125,303.19390869140625,297.0718078613281,299.03485107421875,297.1961975097656,284.9499206542969,1.0,0.6683025360107422,0.4035632908344269,0.4035632908344269,1.0,1.0,-3.495823621749878,1.0671491622924805,2.428674459457397,0.2778542935848236,0.9666271805763244,0.9666271805763244,0.0,214.32827758789065,257.0,76593.953125,0.0,3714.54638671875,1.0,278.1499938964844,282.8734130859375,300.0844421386719,305.0748596191406,293.1499938964844,293.1499938964844,278.1499938964844,35485.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559924364089966,1.0,0.0,0.0,3.876317024230957,3.876343011856079,1.0026095651483049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.4189453125,0.0,1795.75,1895.4371337890625,0.0,2991.425537109375,0.955669641494751,1.0,0.0,3.0,1.0,0.0
18020340,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8060375452041626,0.413889616727829,0.3766915202140808,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9328807592391968,0.6432003378868103,0.6117884516716003,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.849644124507904,0.490546315908432,0.3459339439868927,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8388813138008118,0.4708698689937591,0.4499574601650238,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6801194548606873,0.245803028345108,1.131101369857788,284.943603515625,284.95001220703125,303.1903991699219,297.0431823730469,299.01904296875,297.1888122558594,284.94354248046875,1.0,0.6791951060295105,0.4015714228153229,0.4015714228153229,1.0,1.0,-3.5013198852539062,1.063240647315979,2.4380791187286377,0.2728168964385986,0.9593716859817504,0.9593716859817504,0.0,234.4346923828125,245.0,76515.7265625,0.0,3848.3671875,1.0,278.1499938964844,282.8665771484375,300.0505065917969,305.0361022949219,293.1499938964844,293.1499938964844,278.1499938964844,35951.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573439121246338,1.0,0.0,0.0,3.877423286437988,3.877449750900269,1.003181978376233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.158203125,0.0,1800.830810546875,1895.4371337890625,0.0,3004.096923828125,0.9562585353851318,1.0,0.0,3.0,1.0,0.0
18020400,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8060375452041626,0.413889616727829,0.3766915202140808,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9328807592391968,0.6432003378868103,0.6117884516716003,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.849644124507904,0.490546315908432,0.3459339439868927,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8388813138008118,0.4708698689937591,0.4499574601650238,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6801194548606873,0.245803028345108,1.131101369857788,284.943603515625,284.95001220703125,303.1903991699219,297.0431823730469,299.01904296875,297.1888122558594,284.94354248046875,1.0,0.6791951060295105,0.4015714228153229,0.4015714228153229,1.0,1.0,-3.5013198852539062,1.063240647315979,2.4380791187286377,0.2728168964385986,0.9593716859817504,0.9593716859817504,0.0,234.4346923828125,245.0,76515.7265625,0.0,3848.3671875,1.0,278.1499938964844,282.8665771484375,300.0505065917969,305.0361022949219,293.1499938964844,293.1499938964844,278.1499938964844,35951.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573439121246338,1.0,0.0,0.0,3.877423286437988,3.877449750900269,1.003181978376233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.158203125,0.0,1800.830810546875,1895.4371337890625,0.0,3004.096923828125,0.9562585353851318,1.0,0.0,3.0,1.0,0.0
18020460,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8018043041229248,0.4135428071022033,0.3765265345573425,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9270156621932985,0.6423671245574951,0.6110277771949768,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8460520505905151,0.4912539720535278,0.3465355038642883,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8353087306022644,0.4713353812694549,0.4505593478679657,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6766129732131958,0.2457204610109329,1.1315346956253052,284.9417724609375,284.95001220703125,303.1866455078125,297.01470947265625,299.00933837890625,297.1839294433594,284.9417419433594,1.0,0.681020200252533,0.4005920588970184,0.4005920588970184,1.0,1.0,-3.502183198928833,1.060567855834961,2.441615343093872,0.2701481878757477,0.9531083106994628,0.9531083106994628,0.0,239.1770172119141,233.0,76345.828125,0.0,3878.90576171875,1.0,278.1499938964844,282.8651428222656,300.0189514160156,304.9935302734375,293.1499938964844,293.1499938964844,278.1499938964844,36198.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581230044364929,1.0,0.0,0.0,3.869858264923096,3.869884490966797,9.992712648454471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.7666015625,0.0,1793.3828125,1895.4371337890625,0.0,3011.402099609375,0.9547278881072998,1.0,0.0,3.0,1.0,0.0
18020520,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8018043041229248,0.4135428071022033,0.3765265345573425,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9270156621932985,0.6423671245574951,0.6110277771949768,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8460520505905151,0.4912539720535278,0.3465355038642883,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8353087306022644,0.4713353812694549,0.4505593478679657,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6766129732131958,0.2457204610109329,1.1315346956253052,284.9417724609375,284.95001220703125,303.1866455078125,297.01470947265625,299.00933837890625,297.1839294433594,284.9417419433594,1.0,0.681020200252533,0.4005920588970184,0.4005920588970184,1.0,1.0,-3.502183198928833,1.060567855834961,2.441615343093872,0.2701481878757477,0.9531083106994628,0.9531083106994628,0.0,239.1770172119141,233.0,76345.828125,0.0,3878.90576171875,1.0,278.1499938964844,282.8651428222656,300.0189514160156,304.9935302734375,293.1499938964844,293.1499938964844,278.1499938964844,36198.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581230044364929,1.0,0.0,0.0,3.869858264923096,3.869884490966797,9.992712648454471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.7666015625,0.0,1793.3828125,1895.4371337890625,0.0,3011.402099609375,0.9547278881072998,1.0,0.0,3.0,1.0,0.0
18020580,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8044074177742004,0.4133578240871429,0.3762051165103912,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9303961992263794,0.6419549584388733,0.6104291081428528,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.849236011505127,0.4921362698078155,0.3470220565795898,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.838240921497345,0.4719170033931732,0.4509499073028564,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6789717674255371,0.2457600384950637,1.13096284866333,284.9420471191406,284.95001220703125,303.1827087402344,296.9864807128906,299.0011901855469,297.18115234375,284.9420471191406,1.0,0.6790831089019775,0.399612694978714,0.399612694978714,1.0,1.0,-3.5014450550079346,1.0574376583099363,2.444007158279419,0.26729416847229,0.947845697402954,0.947845697402954,0.0,235.896240234375,221.0,76125.0234375,0.0,3857.455322265625,1.0,278.1499938964844,282.8661804199219,299.9889221191406,304.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,36320.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585715293884277,1.0,0.0,0.0,3.8577206134796143,3.857746839523315,9.930128044288722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.716796875,0.0,1779.3111572265625,1895.4371337890625,0.0,3015.608642578125,0.9520887136459352,1.0,0.0,3.0,1.0,0.0
18020640,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8044074177742004,0.4133578240871429,0.3762051165103912,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9303961992263794,0.6419549584388733,0.6104291081428528,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.849236011505127,0.4921362698078155,0.3470220565795898,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.838240921497345,0.4719170033931732,0.4509499073028564,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6789717674255371,0.2457600384950637,1.13096284866333,284.9420471191406,284.95001220703125,303.1827087402344,296.9864807128906,299.0011901855469,297.18115234375,284.9420471191406,1.0,0.6790831089019775,0.399612694978714,0.399612694978714,1.0,1.0,-3.5014450550079346,1.0574376583099363,2.444007158279419,0.26729416847229,0.947845697402954,0.947845697402954,0.0,235.896240234375,221.0,76125.0234375,0.0,3857.455322265625,1.0,278.1499938964844,282.8661804199219,299.9889221191406,304.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,36320.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585715293884277,1.0,0.0,0.0,3.8577206134796143,3.857746839523315,9.930128044288722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.716796875,0.0,1779.3111572265625,1895.4371337890625,0.0,3015.608642578125,0.9520887136459352,1.0,0.0,3.0,1.0,0.0
18020700,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8073122501373291,0.41331347823143,0.3760252892971039,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.934253990650177,0.6418493390083313,0.6101692914962769,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.852466344833374,0.4926450550556183,0.3472605645656585,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.841265082359314,0.4722447097301483,0.4511125981807709,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6815622448921204,0.2458266317844391,1.1305582523345947,284.94256591796875,284.95001220703125,303.1806945800781,296.9725036621094,298.9975280761719,297.180419921875,284.942626953125,1.0,0.6772217750549316,0.3991230130195617,0.3991230130195617,1.0,1.0,-3.5009124279022217,1.0558152198791504,2.445097208023072,0.2658393085002899,0.9457093477249146,0.9457093477249146,0.0,232.45787048339844,221.0,76009.9140625,0.0,3835.575927734375,1.0,278.1499938964844,282.8670959472656,299.97442626953125,304.9262390136719,293.1499938964844,293.1499938964844,278.1499938964844,36341.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587225079536438,1.0,0.0,0.0,3.8511173725128174,3.851143598556519,9.896162964651012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.7734375,0.0,1771.3375244140625,1895.4371337890625,0.0,3017.024169921875,0.9506222009658812,1.0,0.0,3.0,1.0,0.0
18020760,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8108189702033997,0.4132850468158722,0.3758387863636017,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9390141367912292,0.6417919397354126,0.6099309325218201,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8564399480819702,0.4932034909725189,0.347511351108551,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8449817299842834,0.4725838601589203,0.4512633979320526,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6847714781761169,0.2459165304899215,1.1301409006118774,284.9432067871094,284.95001220703125,303.1786193847656,296.9586181640625,298.9941711425781,297.1800231933594,284.9432373046875,1.0,0.6750327944755554,0.3986484706401825,0.3986484706401825,1.0,1.0,-3.5003821849823,1.0542340278625488,2.446148157119751,0.2644224166870117,0.943824589252472,0.943824589252472,0.0,228.35275268554688,209.0,75896.3671875,0.0,3809.72412109375,1.0,278.1499938964844,282.8680725097656,299.960205078125,304.9041748046875,293.1499938964844,293.1499938964844,278.1499938964844,36347.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588512539863586,1.0,0.0,0.0,3.844573736190796,3.844599723815918,9.862560546025634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.2646484375,0.0,1763.347412109375,1895.4371337890625,0.0,3018.2314453125,0.9491583704948424,1.0,0.0,3.0,1.0,0.0
18020820,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8191637396812439,0.4132623672485351,0.3754516541957855,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.950519561767578,0.6417852640151978,0.6095144748687744,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8662969470024109,0.4944490492343902,0.3480666279792785,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8541827201843262,0.4732843041419983,0.4515381753444671,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6927045583724976,0.2461512088775634,1.129326105117798,284.9443664550781,284.95001220703125,303.1744384765625,296.9312438964844,298.9879150390625,297.1799011230469,284.94439697265625,1.0,0.6700067520141602,0.3976993262767792,0.3976993262767792,1.0,1.0,-3.499434232711792,1.0511144399642944,2.448319673538208,0.2615993916988373,0.940582513809204,0.940582513809204,0.0,218.8196258544922,197.0,75676.90625,0.0,3750.416748046875,1.0,278.1499938964844,282.86981201171875,299.9324645996094,304.8611755371094,293.1499938964844,293.1499938964844,278.1499938964844,36336.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590776920318604,1.0,0.0,0.0,3.832055807113648,3.8320815563201904,9.798438895813888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.9765625,0.0,1747.94873046875,1895.4371337890625,0.0,3020.35546875,0.946341037750244,1.0,0.0,3.0,1.0,0.0
18020880,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8191637396812439,0.4132623672485351,0.3754516541957855,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.950519561767578,0.6417852640151978,0.6095144748687744,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8662969470024109,0.4944490492343902,0.3480666279792785,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8541827201843262,0.4732843041419983,0.4515381753444671,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6927045583724976,0.2461512088775634,1.129326105117798,284.9443664550781,284.95001220703125,303.1744384765625,296.9312438964844,298.9879150390625,297.1799011230469,284.94439697265625,1.0,0.6700067520141602,0.3976993262767792,0.3976993262767792,1.0,1.0,-3.499434232711792,1.0511144399642944,2.448319673538208,0.2615993916988373,0.940582513809204,0.940582513809204,0.0,218.8196258544922,197.0,75676.90625,0.0,3750.416748046875,1.0,278.1499938964844,282.86981201171875,299.9324645996094,304.8611755371094,293.1499938964844,293.1499938964844,278.1499938964844,36336.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590776920318604,1.0,0.0,0.0,3.832055807113648,3.8320815563201904,9.798438895813888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.9765625,0.0,1747.94873046875,1895.4371337890625,0.0,3020.35546875,0.946341037750244,1.0,0.0,3.0,1.0,0.0
18020940,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.829169511795044,0.4132834374904632,0.3750613629817962,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.963897943496704,0.6418776512145996,0.609159529209137,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.878579318523407,0.495828241109848,0.3486901819705963,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8656713366508484,0.4740124046802521,0.451793909072876,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7024478912353516,0.2464450895786285,1.128582000732422,284.9451904296875,284.95001220703125,303.1701965332031,296.90447998046875,298.9821472167969,297.18048095703125,284.9452209472656,1.0,0.6643998622894287,0.3967501819133758,0.3967501819133758,1.0,1.0,-3.4987006187438965,1.0480647087097168,2.45063591003418,0.2587918043136596,0.9378076791763306,0.9378076791763306,0.0,208.106201171875,185.0,75470.4375,0.0,3684.61767578125,1.0,278.1499938964844,282.87109375,299.9056091308594,304.8199768066406,293.1499938964844,293.1499938964844,278.1499938964844,36313.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592939376831055,1.0,0.0,0.0,3.820579767227173,3.820605516433716,9.739840152178658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.3359375,0.0,1733.8123779296875,1895.4371337890625,0.0,3022.383056640625,0.9437464475631714,1.0,0.0,3.0,1.0,0.0
18021000,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.829169511795044,0.4132834374904632,0.3750613629817962,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.963897943496704,0.6418776512145996,0.609159529209137,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.878579318523407,0.495828241109848,0.3486901819705963,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8656713366508484,0.4740124046802521,0.451793909072876,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7024478912353516,0.2464450895786285,1.128582000732422,284.9451904296875,284.95001220703125,303.1701965332031,296.90447998046875,298.9821472167969,297.18048095703125,284.9452209472656,1.0,0.6643998622894287,0.3967501819133758,0.3967501819133758,1.0,1.0,-3.4987006187438965,1.0480647087097168,2.45063591003418,0.2587918043136596,0.9378076791763306,0.9378076791763306,0.0,208.106201171875,185.0,75470.4375,0.0,3684.61767578125,1.0,278.1499938964844,282.87109375,299.9056091308594,304.8199768066406,293.1499938964844,293.1499938964844,278.1499938964844,36313.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592939376831055,1.0,0.0,0.0,3.820579767227173,3.820605516433716,9.739840152178658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.3359375,0.0,1733.8123779296875,1895.4371337890625,0.0,3022.383056640625,0.9437464475631714,1.0,0.0,3.0,1.0,0.0
18021060,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8408818244934082,0.4133374094963074,0.3746806979179382,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9780828952789308,0.6420269012451172,0.6088419556617737,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8930619955062866,0.4972987771034241,0.3493649959564209,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8793235421180725,0.4747609794139862,0.4520475268363952,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7135529518127441,0.2467751801013946,1.1279120445251465,284.94586181640625,284.95001220703125,303.1659545898437,296.87847900390625,298.9772033691406,297.181396484375,284.9458923339844,1.0,0.6585094332695007,0.3959154486656189,0.3959154486656189,1.0,1.0,-3.498170852661133,1.045407772064209,2.452763080596924,0.2563245892524719,0.9354344010353088,0.9354344010353088,0.0,196.83740234375,173.0,75281.484375,0.0,3616.02392578125,1.0,278.1499938964844,282.87213134765625,299.8796081542969,304.7807006835937,293.1499938964844,293.1499938964844,278.1499938964844,36285.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595154285430908,1.0,0.0,0.0,3.8101983070373535,3.810224056243897,9.686981456979993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.9873046875,0.0,1721.03955078125,1895.4371337890625,0.0,3024.460205078125,0.94139564037323,1.0,0.0,3.0,1.0,0.0
18021120,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8408818244934082,0.4133374094963074,0.3746806979179382,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9780828952789308,0.6420269012451172,0.6088419556617737,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8930619955062866,0.4972987771034241,0.3493649959564209,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8793235421180725,0.4747609794139862,0.4520475268363952,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7135529518127441,0.2467751801013946,1.1279120445251465,284.94586181640625,284.95001220703125,303.1659545898437,296.87847900390625,298.9772033691406,297.181396484375,284.9458923339844,1.0,0.6585094332695007,0.3959154486656189,0.3959154486656189,1.0,1.0,-3.498170852661133,1.045407772064209,2.452763080596924,0.2563245892524719,0.9354344010353088,0.9354344010353088,0.0,196.83740234375,173.0,75281.484375,0.0,3616.02392578125,1.0,278.1499938964844,282.87213134765625,299.8796081542969,304.7807006835937,293.1499938964844,293.1499938964844,278.1499938964844,36285.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595154285430908,1.0,0.0,0.0,3.8101983070373535,3.810224056243897,9.686981456979993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.9873046875,0.0,1721.03955078125,1895.4371337890625,0.0,3024.460205078125,0.94139564037323,1.0,0.0,3.0,1.0,0.0
18021180,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8547740578651428,0.4134200811386108,0.3743146061897278,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9923776388168336,0.6422256231307983,0.6085600256919861,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9101400375366212,0.498857319355011,0.3500928878784179,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8953168988227844,0.4755268096923828,0.4523052871227264,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7253400087356567,0.2471317797899246,1.1273112297058103,284.9462890625,284.95001220703125,303.1617736816406,296.8533020019531,298.9725036621094,297.1825866699219,284.9463195800781,1.0,0.6524466276168823,0.3950806856155395,0.3950806856155395,1.0,1.0,-3.4978256225585938,1.0428218841552734,2.4550037384033203,0.2538799047470093,0.9332305192947388,0.9332305192947388,0.0,185.24449157714844,161.0,75104.8359375,0.0,3545.9892578125,1.0,278.1499938964844,282.872802734375,299.8544921875,304.74322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36263.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597490191459656,1.0,0.0,0.0,3.80073618888855,3.8007616996765137,9.638927167543445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.1103515625,0.0,1709.474853515625,1895.4371337890625,0.0,3026.65087890625,0.9392540454864502,1.0,0.0,3.0,1.0,0.0
18021240,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8547740578651428,0.4134200811386108,0.3743146061897278,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9923776388168336,0.6422256231307983,0.6085600256919861,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9101400375366212,0.498857319355011,0.3500928878784179,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8953168988227844,0.4755268096923828,0.4523052871227264,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7253400087356567,0.2471317797899246,1.1273112297058103,284.9462890625,284.95001220703125,303.1617736816406,296.8533020019531,298.9725036621094,297.1825866699219,284.9463195800781,1.0,0.6524466276168823,0.3950806856155395,0.3950806856155395,1.0,1.0,-3.4978256225585938,1.0428218841552734,2.4550037384033203,0.2538799047470093,0.9332305192947388,0.9332305192947388,0.0,185.24449157714844,161.0,75104.8359375,0.0,3545.9892578125,1.0,278.1499938964844,282.872802734375,299.8544921875,304.74322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36263.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597490191459656,1.0,0.0,0.0,3.80073618888855,3.8007616996765137,9.638927167543445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.1103515625,0.0,1709.474853515625,1895.4371337890625,0.0,3026.65087890625,0.9392540454864502,1.0,0.0,3.0,1.0,0.0
18021300,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8622482419013977,0.4134571552276611,0.3741411566734314,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9989277124404908,0.642508327960968,0.6083066463470459,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9198901057243348,0.4996500313282013,0.3504764437675476,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9037551283836364,0.4759036004543304,0.4524421095848083,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7313523292541504,0.2473078966140747,1.1270633935928345,284.9454345703125,284.95001220703125,303.15972900390625,296.8410949707031,298.9700622558594,297.1832580566406,284.94537353515625,1.0,0.6492530107498169,0.3946633040904999,0.3946633040904999,1.0,1.0,-3.495753288269043,1.0408778190612793,2.454875469207764,0.2524750828742981,0.9310792088508606,0.9310792088508606,0.0,179.61590576171875,161.0,74983.59375,0.0,3509.285400390625,1.0,278.1499938964844,282.87255859375,299.8420715332031,304.72332763671875,293.1499938964844,293.1499938964844,278.1499938964844,36290.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598198294639587,1.0,0.0,0.0,3.794842958450317,3.794868469238281,9.609060498405595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.521484375,0.0,1702.6268310546875,1895.4371337890625,0.0,3027.315185546875,0.9379397630691528,1.0,0.0,3.0,1.0,0.0
18021360,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8680948615074158,0.4134606122970581,0.3740127086639404,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9990000128746032,0.6431271433830261,0.5986158847808838,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9277384877204896,0.5004159808158875,0.35089972615242,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9106426239013672,0.476248949766159,0.4526267647743225,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7360262274742126,0.2474575489759445,1.1270506381988523,284.94012451171875,284.95001220703125,303.1576843261719,296.8291320800781,298.96697998046875,297.1839294433594,284.9393615722656,1.0,0.6455990672111511,0.3942179083824157,0.3942179083824157,1.0,1.0,-3.486602544784546,1.0364296436309814,2.4501729011535645,0.2504245638847351,0.9252521395683287,0.9252521395683287,0.0,175.1767578125,149.0,74753.453125,0.0,3458.97021484375,1.0,278.1499938964844,282.8692932128906,299.8295288085937,304.7003173828125,293.1499938964844,293.1499938964844,278.1499938964844,36441.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598282337188721,1.0,0.0,0.0,3.786365509033203,3.786390781402588,9.56617554948025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.732421875,0.0,1693.66748046875,1895.4371337890625,0.0,3027.393798828125,0.93605375289917,1.0,0.0,3.0,1.0,0.0
18021420,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8799741268157959,0.4133854210376739,0.373684287071228,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9990000128746032,0.6471049785614014,0.5744926929473877,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9434191584587096,0.5018927454948425,0.3517137169837951,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9253410696983336,0.4768617451190948,0.4529272615909576,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7455090284347534,0.2477147877216339,1.1268383264541626,284.9287414550781,284.95001220703125,303.1537475585937,296.8060607910156,298.9618530273437,297.18780517578125,284.9284362792969,1.0,0.6370829939842224,0.3933270573616028,0.3933270573616028,1.0,1.0,-3.458287239074707,1.0241538286209106,2.434133529663086,0.2445866018533706,0.906579315662384,0.906579315662384,0.0,166.3242645263672,137.0,73958.2890625,0.0,3339.6396484375,1.0,278.1499938964844,282.8681335449219,299.80194091796875,304.62725830078125,293.1499938964844,293.1499938964844,278.1499938964844,37111.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590276837348938,1.0,0.0,0.0,3.746191263198853,3.746216297149658,9.364253514831944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.2734375,0.0,1651.381103515625,1895.4371337890625,0.0,3019.885986328125,0.9274850487709044,1.0,0.0,3.0,1.0,0.0
18021480,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8799741268157959,0.4133854210376739,0.373684287071228,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9990000128746032,0.6471049785614014,0.5744926929473877,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9434191584587096,0.5018927454948425,0.3517137169837951,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9253410696983336,0.4768617451190948,0.4529272615909576,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7455090284347534,0.2477147877216339,1.1268383264541626,284.9287414550781,284.95001220703125,303.1537475585937,296.8060607910156,298.9618530273437,297.18780517578125,284.9284362792969,1.0,0.6370829939842224,0.3933270573616028,0.3933270573616028,1.0,1.0,-3.458287239074707,1.0241538286209106,2.434133529663086,0.2445866018533706,0.906579315662384,0.906579315662384,0.0,166.3242645263672,137.0,73958.2890625,0.0,3339.6396484375,1.0,278.1499938964844,282.8681335449219,299.80194091796875,304.62725830078125,293.1499938964844,293.1499938964844,278.1499938964844,37111.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590276837348938,1.0,0.0,0.0,3.746191263198853,3.746216297149658,9.364253514831944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.2734375,0.0,1651.381103515625,1895.4371337890625,0.0,3019.885986328125,0.9274850487709044,1.0,0.0,3.0,1.0,0.0
18021540,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8946843147277832,0.4133524000644684,0.373334676027298,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.6546550393104553,0.5468135476112366,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9613231420516968,0.5034471154212952,0.3525357842445373,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9433722496032716,0.4774932563304901,0.453189343214035,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.757358193397522,0.2479770332574844,1.1264623403549194,284.9262390136719,284.95001220703125,303.1499938964844,296.7842102050781,298.9644775390625,297.203125,284.92608642578125,1.0,0.6274086833000183,0.3924362361431122,0.3924362361431122,1.0,1.0,-3.4254274368286133,1.0103471279144287,2.415080070495605,0.2381966561079025,0.889469563961029,0.889469563961029,0.0,156.5440216064453,155.0,72958.8359375,0.0,3206.330078125,1.0,278.1499938964844,282.8760681152344,299.7749938964844,304.53662109375,293.1499938964844,293.1499938964844,278.45001220703125,37502.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570509552955627,1.0,0.0,0.0,3.6890616416931152,3.689086437225342,9.080820859708184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.6337890625,0.0,1588.4266357421875,1895.4371337890625,0.0,3001.35009765625,0.9150052666664124,1.0,0.0,3.0,1.0,0.0
