time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021600,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8946843147277832,0.4133524000644684,0.373334676027298,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.6546550393104553,0.5468135476112366,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9613231420516968,0.5034471154212952,0.3525357842445373,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9433722496032716,0.4774932563304901,0.453189343214035,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.757358193397522,0.2479770332574844,1.1264623403549194,284.9262390136719,284.95001220703125,303.1499938964844,296.7842102050781,298.9644775390625,297.203125,284.92608642578125,1.0,0.6274086833000183,0.3924362361431122,0.3924362361431122,1.0,1.0,-3.4254274368286133,1.0103471279144287,2.415080070495605,0.2381966561079025,0.889469563961029,0.889469563961029,0.0,156.5440216064453,155.0,72958.8359375,0.0,3206.330078125,1.0,278.1499938964844,282.8760681152344,299.7749938964844,304.53662109375,293.1499938964844,293.1499938964844,278.45001220703125,37502.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570509552955627,1.0,0.0,0.0,3.6890616416931152,3.689086437225342,9.080820859708184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.6337890625,0.0,1588.4266357421875,1895.4371337890625,0.0,3001.35009765625,0.9150052666664124,1.0,0.0,3.0,1.0,0.0
18021660,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8976464867591858,0.4141083657741546,0.3737822473049164,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6629173755645752,0.5422276854515076,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.965446710586548,0.5058121085166931,0.3539893329143524,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9471499919891356,0.4787985384464264,0.454191654920578,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7599697113037109,0.2486874908208847,1.1288055181503296,285.0160522460937,284.95001220703125,303.14569091796875,296.7637939453125,298.9830322265625,297.2332458496094,285.0146179199219,1.0,0.6276484727859497,0.3921831846237182,0.3921831846237182,1.0,1.0,-3.426163673400879,1.0098377466201782,2.416325807571411,0.2368266880512237,0.9850948452949524,0.9850948452949524,0.0,155.20068359375,173.0,72184.421875,0.0,3200.2099609375,1.0,278.4432983398437,282.98516845703125,299.74420166015625,304.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,33307.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504087328910828,1.0,0.0,0.0,3.800375461578369,3.800400495529175,9.637097946324502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.4609375,0.0,1686.0174560546875,1895.4371337890625,0.0,2939.098876953125,0.9370527863502502,1.0,0.0,3.0,1.0,0.0
18021720,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8976464867591858,0.4141083657741546,0.3737822473049164,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6629173755645752,0.5422276854515076,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.965446710586548,0.5058121085166931,0.3539893329143524,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9471499919891356,0.4787985384464264,0.454191654920578,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7599697113037109,0.2486874908208847,1.1288055181503296,285.0160522460937,284.95001220703125,303.14569091796875,296.7637939453125,298.9830322265625,297.2332458496094,285.0146179199219,1.0,0.6276484727859497,0.3921831846237182,0.3921831846237182,1.0,1.0,-3.426163673400879,1.0098377466201782,2.416325807571411,0.2368266880512237,0.9850948452949524,0.9850948452949524,0.0,155.20068359375,173.0,72184.421875,0.0,3200.2099609375,1.0,278.4432983398437,282.98516845703125,299.74420166015625,304.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,33307.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504087328910828,1.0,0.0,0.0,3.800375461578369,3.800400495529175,9.637097946324502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.4609375,0.0,1686.0174560546875,1895.4371337890625,0.0,2939.098876953125,0.9370527863502502,1.0,0.0,3.0,1.0,0.0
18021780,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8894640207290649,0.4136535823345184,0.3738220930099487,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.6663438677787781,0.5569429397583008,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9576939344406128,0.5071021318435669,0.3552085757255554,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9381904006004332,0.4791832268238067,0.4549698829650879,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7539166212081909,0.2489241361618042,1.13137686252594,284.9145812988281,284.95001220703125,303.1400146484375,296.7448425292969,298.9851989746094,297.23809814453125,284.9164733886719,1.0,0.6339506506919861,0.3919301629066467,0.3919301629066467,1.0,1.0,-3.449387550354004,1.0170056819915771,2.4323818683624268,0.238631933927536,0.9000374674797058,0.9000374674797058,0.0,160.56280517578125,191.0,73288.4296875,0.0,3285.06298828125,1.0,278.15655517578125,282.8579406738281,299.7630920410156,304.5521240234375,293.1499938964844,293.1499938964844,278.45001220703125,37676.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573576807975769,1.0,0.0,0.0,3.724501371383667,3.7245264053344727,9.25613221625099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.017578125,0.0,1630.447265625,1895.4371337890625,0.0,3004.22607421875,0.9234769940376282,1.0,0.0,3.0,1.0,0.0
18021840,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8894640207290649,0.4136535823345184,0.3738220930099487,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.6663438677787781,0.5569429397583008,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9576939344406128,0.5071021318435669,0.3552085757255554,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9381904006004332,0.4791832268238067,0.4549698829650879,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7539166212081909,0.2489241361618042,1.13137686252594,284.9145812988281,284.95001220703125,303.1400146484375,296.7448425292969,298.9851989746094,297.23809814453125,284.9164733886719,1.0,0.6339506506919861,0.3919301629066467,0.3919301629066467,1.0,1.0,-3.449387550354004,1.0170056819915771,2.4323818683624268,0.238631933927536,0.9000374674797058,0.9000374674797058,0.0,160.56280517578125,191.0,73288.4296875,0.0,3285.06298828125,1.0,278.15655517578125,282.8579406738281,299.7630920410156,304.5521240234375,293.1499938964844,293.1499938964844,278.45001220703125,37676.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573576807975769,1.0,0.0,0.0,3.724501371383667,3.7245264053344727,9.25613221625099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.017578125,0.0,1630.447265625,1895.4371337890625,0.0,3004.22607421875,0.9234769940376282,1.0,0.0,3.0,1.0,0.0
18021900,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8831173777580261,0.4138970375061035,0.3739007711410522,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9990000128746032,0.6668063402175903,0.5688425898551941,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9510595202445984,0.5082021355628967,0.3558700680732727,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9308695197105408,0.4797061681747436,0.455382227897644,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7490824460983276,0.2491761445999145,1.1326675415039062,285.0404357910156,284.95001220703125,303.1366577148437,296.73590087890625,298.9838562011719,297.2366638183594,285.0429077148437,1.0,0.638697624206543,0.3918036222457886,0.3918036222457886,1.0,1.0,-3.466627597808838,1.0224952697753906,2.444132328033448,0.2401572316884994,0.993277907371521,0.993277907371521,0.0,164.9206085205078,191.0,72730.0625,0.0,3350.976318359375,1.0,278.404052734375,282.9947509765625,299.7160949707031,304.3471374511719,293.1499938964844,293.1499938964844,278.45001220703125,33643.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532239198684692,1.0,0.0,0.0,3.781059741973877,3.781084537506104,9.53938410930277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.986328125,0.0,1665.6585693359375,1895.4371337890625,0.0,2965.4755859375,0.934567093849182,1.0,0.0,3.0,1.0,0.0
18021960,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8765961527824402,0.4143089056015014,0.3744018077850342,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.6665440201759338,0.5821514129638672,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.943870723247528,0.509484589099884,0.3568538129329681,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9231308102607728,0.4803926050662994,0.4561538994312286,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7440631985664368,0.2495138049125671,1.134861946105957,285.04071044921875,284.95001220703125,303.13299560546875,296.7273254394531,298.9794006347656,297.2333374023437,285.0408935546875,1.0,0.6443235278129578,0.3912443816661834,0.3912443816661834,1.0,1.0,-3.487981081008911,1.028167963027954,2.459813117980957,0.2409829646348953,1.0,1.0,0.0,169.98626708984375,194.0,73176.578125,0.0,3431.49560546875,1.0,278.4432983398437,282.9912414550781,299.7217712402344,304.4253234863281,293.1499938964844,293.1499938964844,278.1499938964844,33320.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532074093818665,1.0,0.0,0.0,3.845531702041626,3.84555721282959,9.86747522802034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.1416015625,0.0,1740.6580810546875,1895.4371337890625,0.0,2965.320556640625,0.9472487568855286,1.0,0.0,3.0,1.0,0.0
18022020,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8665055632591248,0.4137434959411621,0.3744853138923645,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.6631706357002258,0.602668046951294,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9327298998832704,0.5107678174972534,0.3581785857677459,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9115920066833496,0.4806695282459259,0.4569673538208008,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.736492395401001,0.2495150566101074,1.1370025873184204,284.9144592285156,284.95001220703125,303.1247253417969,296.71124267578125,298.95721435546875,297.2103271484375,284.91607666015625,1.0,0.652120053768158,0.3901258707046509,0.3901258707046509,1.0,1.0,-3.5179331302642822,1.0349422693252563,2.4829909801483154,0.2414185851812362,0.9268855452537536,0.9268855452537536,0.0,177.88401794433594,197.0,74684.1484375,0.0,3550.726806640625,1.0,278.1558532714844,282.83673095703125,299.73944091796875,304.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,37018.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620108962059021,1.0,0.0,0.0,3.812117576599121,3.812143325805664,9.69674260886677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.240234375,0.0,1729.0797119140625,1895.4371337890625,0.0,3047.865966796875,0.9423836469650269,1.0,0.0,3.0,1.0,0.0
18022080,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8665055632591248,0.4137434959411621,0.3744853138923645,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.6631706357002258,0.602668046951294,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9327298998832704,0.5107678174972534,0.3581785857677459,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9115920066833496,0.4806695282459259,0.4569673538208008,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.736492395401001,0.2495150566101074,1.1370025873184204,284.9144592285156,284.95001220703125,303.1247253417969,296.71124267578125,298.95721435546875,297.2103271484375,284.91607666015625,1.0,0.652120053768158,0.3901258707046509,0.3901258707046509,1.0,1.0,-3.5179331302642822,1.0349422693252563,2.4829909801483154,0.2414185851812362,0.9268855452537536,0.9268855452537536,0.0,177.88401794433594,197.0,74684.1484375,0.0,3550.726806640625,1.0,278.1558532714844,282.83673095703125,299.73944091796875,304.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,37018.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620108962059021,1.0,0.0,0.0,3.812117576599121,3.812143325805664,9.69674260886677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.240234375,0.0,1729.0797119140625,1895.4371337890625,0.0,3047.865966796875,0.9423836469650269,1.0,0.0,3.0,1.0,0.0
18022140,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8587542176246643,0.4134960472583771,0.3743102848529815,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9990000128746032,0.6590858101844788,0.6189541816711426,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9242441654205322,0.5123722553253174,0.3593245148658752,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9032121896743774,0.4810940325260162,0.4574609100818634,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7305904626846313,0.2494997531175613,1.137687087059021,284.9444580078125,284.95001220703125,303.1151428222656,296.69647216796875,298.9388732910156,297.19403076171875,284.9453125,1.0,0.6582392454147339,0.3890073597431183,0.3890073597431183,1.0,1.0,-3.539930582046509,1.038989782333374,2.5009407997131348,0.2406391650438308,0.9346952438354492,0.9346952438354492,0.0,184.228256225586,200.0,74901.265625,0.0,3643.003662109375,1.0,278.1500549316406,282.8592529296875,299.7046203613281,304.57080078125,293.1499938964844,293.1499938964844,278.1499938964844,36273.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630773425102234,1.0,0.0,0.0,3.8005433082580566,3.800568819046021,9.637950597607414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.5,0.0,1709.3265380859375,1895.4371337890625,0.0,3057.869384765625,0.9393265247344972,1.0,0.0,3.0,1.0,0.0
18022200,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8587542176246643,0.4134960472583771,0.3743102848529815,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9990000128746032,0.6590858101844788,0.6189541816711426,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9242441654205322,0.5123722553253174,0.3593245148658752,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9032121896743774,0.4810940325260162,0.4574609100818634,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7305904626846313,0.2494997531175613,1.137687087059021,284.9444580078125,284.95001220703125,303.1151428222656,296.69647216796875,298.9388732910156,297.19403076171875,284.9453125,1.0,0.6582392454147339,0.3890073597431183,0.3890073597431183,1.0,1.0,-3.539930582046509,1.038989782333374,2.5009407997131348,0.2406391650438308,0.9346952438354492,0.9346952438354492,0.0,184.228256225586,200.0,74901.265625,0.0,3643.003662109375,1.0,278.1500549316406,282.8592529296875,299.7046203613281,304.57080078125,293.1499938964844,293.1499938964844,278.1499938964844,36273.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630773425102234,1.0,0.0,0.0,3.8005433082580566,3.800568819046021,9.637950597607414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.5,0.0,1709.3265380859375,1895.4371337890625,0.0,3057.869384765625,0.9393265247344972,1.0,0.0,3.0,1.0,0.0
18022260,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8503103256225586,0.4133904874324798,0.3744688034057617,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9936895370483398,0.6556146144866943,0.6219220757484436,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.914770245552063,0.5142471194267273,0.3607879281044006,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8942238092422485,0.4816356897354126,0.4582303166389465,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7239662408828735,0.2495530545711517,1.1391631364822388,284.94921875,284.95001220703125,303.1043701171875,296.6830444335937,298.9249267578125,297.187744140625,284.9488525390625,1.0,0.66261887550354,0.387637734413147,0.387637734413147,1.0,1.0,-3.5473599433898926,1.0373538732528689,2.5100059509277344,0.2377380132675171,0.937865912914276,0.937865912914276,0.0,191.10421752929688,203.0,74985.5703125,0.0,3703.87890625,1.0,278.1499938964844,282.8609924316406,299.6881408691406,304.5615539550781,293.1499938964844,293.1499938964844,278.1499938964844,35983.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640139102935791,1.0,0.0,0.0,3.804653406143189,3.804679155349731,9.658807584855822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.1953125,0.0,1711.9986572265625,1895.4371337890625,0.0,3066.6552734375,0.9399204850196838,1.0,0.0,3.0,1.0,0.0
18022320,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8503103256225586,0.4133904874324798,0.3744688034057617,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9936895370483398,0.6556146144866943,0.6219220757484436,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.914770245552063,0.5142471194267273,0.3607879281044006,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8942238092422485,0.4816356897354126,0.4582303166389465,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7239662408828735,0.2495530545711517,1.1391631364822388,284.94921875,284.95001220703125,303.1043701171875,296.6830444335937,298.9249267578125,297.187744140625,284.9488525390625,1.0,0.66261887550354,0.387637734413147,0.387637734413147,1.0,1.0,-3.5473599433898926,1.0373538732528689,2.5100059509277344,0.2377380132675171,0.937865912914276,0.937865912914276,0.0,191.10421752929688,203.0,74985.5703125,0.0,3703.87890625,1.0,278.1499938964844,282.8609924316406,299.6881408691406,304.5615539550781,293.1499938964844,293.1499938964844,278.1499938964844,35983.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640139102935791,1.0,0.0,0.0,3.804653406143189,3.804679155349731,9.658807584855822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.1953125,0.0,1711.9986572265625,1895.4371337890625,0.0,3066.6552734375,0.9399204850196838,1.0,0.0,3.0,1.0,0.0
18022380,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.844089925289154,0.413195788860321,0.3744948804378509,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.987021505832672,0.6542440056800842,0.6204500198364258,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9083314538002014,0.5161804556846619,0.3622627556324005,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8876271843910217,0.482112854719162,0.4588853120803833,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7189664840698242,0.2495731711387634,1.1402102708816528,284.947998046875,284.95001220703125,303.09234619140625,296.6708374023437,298.91387939453125,297.18658447265625,284.9479675292969,1.0,0.6656779646873474,0.386268138885498,0.386268138885498,1.0,1.0,-3.550440549850464,1.0342415571212769,2.516198873519897,0.2338587939739227,0.9359385371208192,0.9359385371208192,0.0,196.3757781982422,206.0,74909.671875,0.0,3742.502685546875,1.0,278.1499938964844,282.8602294921875,299.6734313964844,304.5418701171875,293.1499938964844,293.1499938964844,278.1499938964844,36080.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644621968269348,1.0,0.0,0.0,3.8010544776916495,3.8010799884796143,9.640542657507467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.1279296875,0.0,1708.432373046875,1895.4371337890625,0.0,3070.860595703125,0.9391953349113464,1.0,0.0,3.0,1.0,0.0
18022440,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.844089925289154,0.413195788860321,0.3744948804378509,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.987021505832672,0.6542440056800842,0.6204500198364258,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9083314538002014,0.5161804556846619,0.3622627556324005,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8876271843910217,0.482112854719162,0.4588853120803833,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7189664840698242,0.2495731711387634,1.1402102708816528,284.947998046875,284.95001220703125,303.09234619140625,296.6708374023437,298.91387939453125,297.18658447265625,284.9479675292969,1.0,0.6656779646873474,0.386268138885498,0.386268138885498,1.0,1.0,-3.550440549850464,1.0342415571212769,2.516198873519897,0.2338587939739227,0.9359385371208192,0.9359385371208192,0.0,196.3757781982422,206.0,74909.671875,0.0,3742.502685546875,1.0,278.1499938964844,282.8602294921875,299.6734313964844,304.5418701171875,293.1499938964844,293.1499938964844,278.1499938964844,36080.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644621968269348,1.0,0.0,0.0,3.8010544776916495,3.8010799884796143,9.640542657507467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.1279296875,0.0,1708.432373046875,1895.4371337890625,0.0,3070.860595703125,0.9391953349113464,1.0,0.0,3.0,1.0,0.0
18022500,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8416363596916199,0.4130977392196655,0.3744859993457794,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9843556880950928,0.6539345383644104,0.6201480031013489,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.906001091003418,0.51717209815979,0.3630052804946899,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850497007369995,0.4823485612869262,0.4591897428035736,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7169559001922607,0.2495873421430587,1.1406604051589966,284.94781494140625,284.95001220703125,303.0859069824219,296.6651916503906,298.9086303710937,297.1865539550781,284.94781494140625,1.0,0.6669635772705078,0.3855833113193512,0.3855833113193512,1.0,1.0,-3.5518667697906494,1.0326396226882937,2.519227266311645,0.2319417297840118,0.935092270374298,0.935092270374298,0.0,198.55255126953125,206.0,74864.328125,0.0,3759.29150390625,1.0,278.1499938964844,282.86004638671875,299.6669616699219,304.5321350097656,293.1499938964844,293.1499938964844,278.1499938964844,36100.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645565509796143,1.0,0.0,0.0,3.798881530761719,3.798906803131104,9.62952299232711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.6845703125,0.0,1705.980224609375,1895.4371337890625,0.0,3071.745849609375,0.9387227892875672,1.0,0.0,3.0,1.0,0.0
18022560,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8394270539283752,0.413003146648407,0.3744728565216064,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9819175601005554,0.6537224054336548,0.6199579834938049,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9040046334266664,0.5181757211685181,0.3637513220310211,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8827403783798218,0.4825858771800995,0.4594882428646087,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7151199579238892,0.2496054768562317,1.1410948038101196,284.9481506347656,284.95001220703125,303.07916259765625,296.6598205566406,298.9046325683594,297.186767578125,284.9481811523437,1.0,0.6681827902793884,0.3851554691791534,0.3851554691791534,1.0,1.0,-3.553401231765747,1.0318020582199097,2.521599292755127,0.2307646721601486,0.934675931930542,0.934675931930542,0.0,200.569564819336,209.0,74830.78125,0.0,3775.388916015625,1.0,278.1499938964844,282.8602600097656,299.6609802246094,304.52325439453125,293.1499938964844,293.1499938964844,278.1499938964844,36100.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864621102809906,1.0,0.0,0.0,3.796955347061157,3.796980857849121,9.619760703571956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.2626953125,0.0,1703.6771240234375,1895.4371337890625,0.0,3072.351318359375,0.9382972717285156,1.0,0.0,3.0,1.0,0.0
18022620,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8356285691261292,0.4128239452838897,0.3744391202926636,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.977665364742279,0.6535276174545288,0.6198425889015198,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9008232355117798,0.5202259421348572,0.3652617037296295,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8788098692893982,0.4830639362335205,0.4600710868835449,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7119016051292419,0.2496551871299743,1.141943097114563,284.9488830566406,284.95001220703125,303.0648498535156,296.64996337890625,298.8969421386719,297.18756103515625,284.94891357421875,1.0,0.6704435348510742,0.3842997550964355,0.3842997550964355,1.0,1.0,-3.55676007270813,1.0303159952163696,2.52644419670105,0.2285363227128982,0.9343268871307372,0.9343268871307372,0.0,204.1726837158203,212.0,74779.734375,0.0,3805.737548828125,1.0,278.1499938964844,282.8605041503906,299.6506652832031,304.50860595703125,293.1499938964844,293.1499938964844,278.1499938964844,36077.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647290468215942,1.0,0.0,0.0,3.7942049503326416,3.7942304611206055,9.605828381609172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.8857421875,0.0,1700.20556640625,1895.4371337890625,0.0,3073.36376953125,0.9376675486564636,1.0,0.0,3.0,1.0,0.0
18022680,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8356285691261292,0.4128239452838897,0.3744391202926636,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.977665364742279,0.6535276174545288,0.6198425889015198,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9008232355117798,0.5202259421348572,0.3652617037296295,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8788098692893982,0.4830639362335205,0.4600710868835449,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7119016051292419,0.2496551871299743,1.141943097114563,284.9488830566406,284.95001220703125,303.0648498535156,296.64996337890625,298.8969421386719,297.18756103515625,284.94891357421875,1.0,0.6704435348510742,0.3842997550964355,0.3842997550964355,1.0,1.0,-3.55676007270813,1.0303159952163696,2.52644419670105,0.2285363227128982,0.9343268871307372,0.9343268871307372,0.0,204.1726837158203,212.0,74779.734375,0.0,3805.737548828125,1.0,278.1499938964844,282.8605041503906,299.6506652832031,304.50860595703125,293.1499938964844,293.1499938964844,278.1499938964844,36077.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647290468215942,1.0,0.0,0.0,3.7942049503326416,3.7942304611206055,9.605828381609172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.8857421875,0.0,1700.20556640625,1895.4371337890625,0.0,3073.36376953125,0.9376675486564636,1.0,0.0,3.0,1.0,0.0
18022740,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8322861790657043,0.4126481413841247,0.3743986785411834,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9738321900367736,0.6534633636474609,0.619877815246582,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.898181140422821,0.5223230719566345,0.366797387599945,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8753871321678162,0.4835380315780639,0.4606396853923797,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7089863419532776,0.2497135549783706,1.1427816152572632,284.9493103027344,284.95001220703125,303.0494079589844,296.64117431640625,298.8891296386719,297.1886291503906,284.9493408203125,1.0,0.672575831413269,0.3834440410137176,0.3834440410137176,1.0,1.0,-3.5602943897247314,1.0288816690444946,2.5314128398895264,0.226320281624794,0.9341475367546082,0.9341475367546082,0.0,207.4771881103516,215.0,74741.875,0.0,3834.769287109375,1.0,278.1499938964844,282.8603820800781,299.6418762207031,304.4966735839844,293.1499938964844,293.1499938964844,278.1499938964844,36057.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648450374603271,1.0,0.0,0.0,3.792388677597046,3.792413949966431,9.596634527042625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.107421875,0.0,1697.87353515625,1895.4371337890625,0.0,3074.45166015625,0.9372457265853882,1.0,0.0,3.0,1.0,0.0
18022800,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8322861790657043,0.4126481413841247,0.3743986785411834,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9738321900367736,0.6534633636474609,0.619877815246582,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.898181140422821,0.5223230719566345,0.366797387599945,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8753871321678162,0.4835380315780639,0.4606396853923797,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7089863419532776,0.2497135549783706,1.1427816152572632,284.9493103027344,284.95001220703125,303.0494079589844,296.64117431640625,298.8891296386719,297.1886291503906,284.9493408203125,1.0,0.672575831413269,0.3834440410137176,0.3834440410137176,1.0,1.0,-3.5602943897247314,1.0288816690444946,2.5314128398895264,0.226320281624794,0.9341475367546082,0.9341475367546082,0.0,207.4771881103516,215.0,74741.875,0.0,3834.769287109375,1.0,278.1499938964844,282.8603820800781,299.6418762207031,304.4966735839844,293.1499938964844,293.1499938964844,278.1499938964844,36057.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648450374603271,1.0,0.0,0.0,3.792388677597046,3.792413949966431,9.596634527042625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.107421875,0.0,1697.87353515625,1895.4371337890625,0.0,3074.45166015625,0.9372457265853882,1.0,0.0,3.0,1.0,0.0
18022860,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8291608095169067,0.4124718606472015,0.3743542432785034,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9701471328735352,0.6534398198127747,0.6199600696563721,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8957899808883667,0.5244491100311279,0.3683503568172455,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8722100257873535,0.4840064346790313,0.4611991941928863,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7061935663223267,0.2497737407684326,1.1436119079589844,284.9496154785156,284.95001220703125,303.0328674316406,296.6334533691406,298.8812255859375,297.18975830078125,284.9496459960937,1.0,0.6746549606323242,0.3826119005680084,0.3826119005680084,1.0,1.0,-3.5638790130615234,1.0275262594223022,2.5363528728485107,0.2241708487272262,0.9340615272521972,0.9340615272521972,0.0,210.67086791992188,218.0,74712.5390625,0.0,3863.3115234375,1.0,278.1499938964844,282.86016845703125,299.63397216796875,304.4862670898437,293.1499938964844,293.1499938964844,278.1499938964844,36039.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649380803108215,1.0,0.0,0.0,3.791081666946411,3.791106939315796,9.590021363692358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.9599609375,0.0,1696.1739501953125,1895.4371337890625,0.0,3075.324462890625,0.9369401335716248,1.0,0.0,3.0,1.0,0.0
18022920,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8291608095169067,0.4124718606472015,0.3743542432785034,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9701471328735352,0.6534398198127747,0.6199600696563721,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8957899808883667,0.5244491100311279,0.3683503568172455,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8722100257873535,0.4840064346790313,0.4611991941928863,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7061935663223267,0.2497737407684326,1.1436119079589844,284.9496154785156,284.95001220703125,303.0328674316406,296.6334533691406,298.8812255859375,297.18975830078125,284.9496459960937,1.0,0.6746549606323242,0.3826119005680084,0.3826119005680084,1.0,1.0,-3.5638790130615234,1.0275262594223022,2.5363528728485107,0.2241708487272262,0.9340615272521972,0.9340615272521972,0.0,210.67086791992188,218.0,74712.5390625,0.0,3863.3115234375,1.0,278.1499938964844,282.86016845703125,299.63397216796875,304.4862670898437,293.1499938964844,293.1499938964844,278.1499938964844,36039.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649380803108215,1.0,0.0,0.0,3.791081666946411,3.791106939315796,9.590021363692358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.9599609375,0.0,1696.1739501953125,1895.4371337890625,0.0,3075.324462890625,0.9369401335716248,1.0,0.0,3.0,1.0,0.0
18022980,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.82620769739151,0.4122921824455261,0.374303936958313,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9665818810462952,0.6534376740455627,0.6200681328773499,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8936139345169067,0.5266129374504089,0.3699276149272918,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8692333698272705,0.4844625294208526,0.4617443382740021,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7035496830940247,0.2498319596052169,1.1444213390350342,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8729858398437,297.1908874511719,284.9497985839844,1.0,0.6766874194145203,0.3817797601222992,0.3817797601222992,1.0,1.0,-3.567476511001587,1.026170253753662,2.541306257247925,0.222015380859375,0.9340267777442932,0.9340267777442932,0.0,213.7739105224609,221.0,74692.0859375,0.0,3891.387451171875,1.0,278.1499938964844,282.8598937988281,299.6273498535156,304.477783203125,293.1499938964844,293.1499938964844,278.1499938964844,36027.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650504946708679,1.0,0.0,0.0,3.790287971496582,3.790313243865967,9.58600594458403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.630859375,0.0,1695.1307373046875,1895.4371337890625,0.0,3076.37890625,0.9367531538009644,1.0,0.0,3.0,1.0,0.0
18023040,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.82620769739151,0.4122921824455261,0.374303936958313,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9665818810462952,0.6534376740455627,0.6200681328773499,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8936139345169067,0.5266129374504089,0.3699276149272918,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8692333698272705,0.4844625294208526,0.4617443382740021,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7035496830940247,0.2498319596052169,1.1444213390350342,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8729858398437,297.1908874511719,284.9497985839844,1.0,0.6766874194145203,0.3817797601222992,0.3817797601222992,1.0,1.0,-3.567476511001587,1.026170253753662,2.541306257247925,0.222015380859375,0.9340267777442932,0.9340267777442932,0.0,213.7739105224609,221.0,74692.0859375,0.0,3891.387451171875,1.0,278.1499938964844,282.8598937988281,299.6273498535156,304.477783203125,293.1499938964844,293.1499938964844,278.1499938964844,36027.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650504946708679,1.0,0.0,0.0,3.790287971496582,3.790313243865967,9.58600594458403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.630859375,0.0,1695.1307373046875,1895.4371337890625,0.0,3076.37890625,0.9367531538009644,1.0,0.0,3.0,1.0,0.0
18023100,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8247680068016052,0.4122010469436645,0.3742774128913879,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9648136496543884,0.6534380912780762,0.620124340057373,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8925723433494568,0.527702808380127,0.3707215487957001,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8677915334701538,0.4846874177455902,0.4620136618614197,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7022606134414673,0.2498601526021957,1.1448206901550293,284.9498291015625,284.95001220703125,303.0060729980469,296.6236572265625,298.8688049316406,297.19146728515625,284.9498596191406,1.0,0.6776955723762512,0.3813636898994446,0.3813636898994446,1.0,1.0,-3.5692710876464844,1.025488018989563,2.543782949447632,0.2209340780973434,0.9340122938156128,0.9340122938156128,0.0,215.3144989013672,221.0,74683.265625,0.0,3905.36962890625,1.0,278.1499938964844,282.8597106933594,299.6242370605469,304.4739074707031,293.1499938964844,293.1499938964844,278.1499938964844,36022.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650941252708435,1.0,0.0,0.0,3.789973974227905,3.78999924659729,9.58441773946106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.263671875,0.0,1694.7177734375,1895.4371337890625,0.0,3076.788330078125,0.9366791248321532,1.0,0.0,3.0,1.0,0.0
18023160,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8233510255813599,0.412108302116394,0.3742492198944092,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9630560874938964,0.6534376740455627,0.6201803684234619,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8915625214576721,0.5287995338439941,0.3715202212333679,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8663796186447144,0.4849088191986084,0.4622795283794403,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7009930610656738,0.2498871386051178,1.1452137231826782,284.94989013671875,284.95001220703125,302.9966125488281,296.620849609375,298.86456298828125,297.1920166015625,284.9499206542969,1.0,0.6786977648735046,0.3809602558612823,0.3809602558612823,1.0,1.0,-3.5710577964782715,1.024838089942932,2.546219825744629,0.2198857963085174,0.9340187311172484,0.9340187311172484,0.0,216.8467712402344,224.0,74676.484375,0.0,3919.2939453125,1.0,278.1499938964844,282.8595886230469,299.62139892578125,304.47039794921875,293.1499938964844,293.1499938964844,278.1499938964844,36017.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651392459869385,1.0,0.0,0.0,3.7897424697875977,3.7897679805755615,9.583246765032527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.2958984375,0.0,1694.40625,1895.4371337890625,0.0,3077.2119140625,0.9366240501403807,1.0,0.0,3.0,1.0,0.0
18023220,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8205705881118774,0.4119164049625397,0.374187022447586,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9595630764961244,0.6534304618835449,0.6202875971794128,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8896250128746033,0.5310124158859253,0.3731310665607452,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8636326789855957,0.4853399991989136,0.4628000259399414,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6985125541687012,0.2499367296695709,1.1459784507751465,284.949951171875,284.95001220703125,302.9769897460937,296.61590576171875,298.8558959960937,297.19305419921875,284.9499816894531,1.0,0.6806860566139221,0.3801533877849579,0.3801533877849579,1.0,1.0,-3.574596643447876,1.0235260725021362,2.55107045173645,0.2177831679582595,0.9340448975563048,0.9340448975563048,0.0,219.8943328857422,227.0,74666.6015625,0.0,3946.989013671875,1.0,278.1499938964844,282.8592834472656,299.616455078125,304.46441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36010.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652308583259583,1.0,0.0,0.0,3.789464950561523,3.789490222930908,9.581842732586663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.189453125,0.0,1694.0211181640625,1895.4371337890625,0.0,3078.0712890625,0.9365568161010742,1.0,0.0,3.0,1.0,0.0
18023280,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8205705881118774,0.4119164049625397,0.374187022447586,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9595630764961244,0.6534304618835449,0.6202875971794128,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8896250128746033,0.5310124158859253,0.3731310665607452,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8636326789855957,0.4853399991989136,0.4628000259399414,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6985125541687012,0.2499367296695709,1.1459784507751465,284.949951171875,284.95001220703125,302.9769897460937,296.61590576171875,298.8558959960937,297.19305419921875,284.9499816894531,1.0,0.6806860566139221,0.3801533877849579,0.3801533877849579,1.0,1.0,-3.574596643447876,1.0235260725021362,2.55107045173645,0.2177831679582595,0.9340448975563048,0.9340448975563048,0.0,219.8943328857422,227.0,74666.6015625,0.0,3946.989013671875,1.0,278.1499938964844,282.8592834472656,299.616455078125,304.46441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36010.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652308583259583,1.0,0.0,0.0,3.789464950561523,3.789490222930908,9.581842732586663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.189453125,0.0,1694.0211181640625,1895.4371337890625,0.0,3078.0712890625,0.9365568161010742,1.0,0.0,3.0,1.0,0.0
18023340,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8178390264511108,0.411717414855957,0.3741186559200287,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9560843110084534,0.6534135937690735,0.6203868389129639,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8877701163291931,0.5332403779029846,0.3747528195381164,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8609703779220581,0.4857592582702636,0.4633094668388366,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6960906982421875,0.2499817162752151,1.146722674369812,284.95001220703125,284.95001220703125,302.95635986328125,296.6117553710937,298.846923828125,297.1940612792969,284.95001220703125,1.0,0.6826604008674622,0.3793465495109558,0.3793465495109558,1.0,1.0,-3.578092098236084,1.022193193435669,2.555898904800415,0.2156674861907959,0.934071123600006,0.934071123600006,0.0,222.93484497070312,230.0,74659.3984375,0.0,3974.58349609375,1.0,278.1499938964844,282.8590393066406,299.6121826171875,304.45928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36006.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652982711791992,1.0,0.0,0.0,3.7893033027648926,3.789328575134277,9.581025324223449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.7119140625,0.0,1693.7901611328125,1895.4371337890625,0.0,3078.703857421875,0.9365170001983644,1.0,0.0,3.0,1.0,0.0
18023400,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8178390264511108,0.411717414855957,0.3741186559200287,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9560843110084534,0.6534135937690735,0.6203868389129639,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8877701163291931,0.5332403779029846,0.3747528195381164,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8609703779220581,0.4857592582702636,0.4633094668388366,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6960906982421875,0.2499817162752151,1.146722674369812,284.95001220703125,284.95001220703125,302.95635986328125,296.6117553710937,298.846923828125,297.1940612792969,284.95001220703125,1.0,0.6826604008674622,0.3793465495109558,0.3793465495109558,1.0,1.0,-3.578092098236084,1.022193193435669,2.555898904800415,0.2156674861907959,0.934071123600006,0.934071123600006,0.0,222.93484497070312,230.0,74659.3984375,0.0,3974.58349609375,1.0,278.1499938964844,282.8590393066406,299.6121826171875,304.45928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36006.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652982711791992,1.0,0.0,0.0,3.7893033027648926,3.789328575134277,9.581025324223449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.7119140625,0.0,1693.7901611328125,1895.4371337890625,0.0,3078.703857421875,0.9365170001983644,1.0,0.0,3.0,1.0,0.0
