time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8151422142982483,0.4115061461925506,0.3740394711494446,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9526187181472778,0.6533756852149963,0.6204676628112793,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8859958648681641,0.5354869365692139,0.3763879239559173,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8583837747573853,0.4861585795879364,0.4638003706932068,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6937224864959717,0.2500188946723938,1.1474319696426392,284.95001220703125,284.95001220703125,302.934814453125,296.6083679199219,298.8375244140625,297.1949157714844,284.95001220703125,1.0,0.6846160888671875,0.3785295486450195,0.3785295486450195,1.0,1.0,-3.58150601387024,1.0207964181900024,2.560709476470948,0.2135033309459686,0.9340716600418092,0.9340716600418092,0.0,225.96682739257807,233.0,74654.234375,0.0,4001.96435546875,1.0,278.1499938964844,282.8588562011719,299.6088256835937,304.455322265625,293.1499938964844,293.1499938964844,278.1499938964844,36003.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865366518497467,1.0,0.0,0.0,3.7892017364501953,3.789227247238159,9.580512596585322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.8466796875,0.0,1693.6524658203125,1895.4371337890625,0.0,3079.343994140625,0.9364924430847168,1.0,0.0,3.0,1.0,0.0
18023520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8151422142982483,0.4115061461925506,0.3740394711494446,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9526187181472778,0.6533756852149963,0.6204676628112793,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8859958648681641,0.5354869365692139,0.3763879239559173,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8583837747573853,0.4861585795879364,0.4638003706932068,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6937224864959717,0.2500188946723938,1.1474319696426392,284.95001220703125,284.95001220703125,302.934814453125,296.6083679199219,298.8375244140625,297.1949157714844,284.95001220703125,1.0,0.6846160888671875,0.3785295486450195,0.3785295486450195,1.0,1.0,-3.58150601387024,1.0207964181900024,2.560709476470948,0.2135033309459686,0.9340716600418092,0.9340716600418092,0.0,225.96682739257807,233.0,74654.234375,0.0,4001.96435546875,1.0,278.1499938964844,282.8588562011719,299.6088256835937,304.455322265625,293.1499938964844,293.1499938964844,278.1499938964844,36003.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865366518497467,1.0,0.0,0.0,3.7892017364501953,3.789227247238159,9.580512596585322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.8466796875,0.0,1693.6524658203125,1895.4371337890625,0.0,3079.343994140625,0.9364924430847168,1.0,0.0,3.0,1.0,0.0
18023580,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8124657273292542,0.4112875163555145,0.3739539384841919,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9491658806800842,0.6533249616622925,0.6205369830131531,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8842858076095581,0.5377437472343445,0.378030389547348,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8558664321899414,0.4865462183952331,0.4642805755138397,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6914029121398926,0.2500515282154083,1.1481215953826904,284.9499816894531,284.95001220703125,302.9123229980469,296.6056823730469,298.8279113769531,297.1957397460937,284.95001220703125,1.0,0.6865605115890503,0.3777125775814056,0.3777125775814056,1.0,1.0,-3.5848684310913086,1.0193753242492676,2.565493106842041,0.2113246172666549,0.9340637922286988,0.9340637922286988,0.0,228.9997100830078,236.0,74650.0859375,0.0,4029.270263671875,1.0,278.1499938964844,282.8586730957031,299.60595703125,304.4519348144531,293.1499938964844,293.1499938964844,278.1499938964844,36002.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654034733772278,1.0,0.0,0.0,3.789116382598877,3.7891416549682617,9.58008058660198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.291015625,0.0,1693.541259765625,1895.4371337890625,0.0,3079.6904296875,0.9364722967147828,1.0,0.0,3.0,1.0,0.0
18023640,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8124657273292542,0.4112875163555145,0.3739539384841919,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9491658806800842,0.6533249616622925,0.6205369830131531,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8842858076095581,0.5377437472343445,0.378030389547348,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8558664321899414,0.4865462183952331,0.4642805755138397,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6914029121398926,0.2500515282154083,1.1481215953826904,284.9499816894531,284.95001220703125,302.9123229980469,296.6056823730469,298.8279113769531,297.1957397460937,284.95001220703125,1.0,0.6865605115890503,0.3777125775814056,0.3777125775814056,1.0,1.0,-3.5848684310913086,1.0193753242492676,2.565493106842041,0.2113246172666549,0.9340637922286988,0.9340637922286988,0.0,228.9997100830078,236.0,74650.0859375,0.0,4029.270263671875,1.0,278.1499938964844,282.8586730957031,299.60595703125,304.4519348144531,293.1499938964844,293.1499938964844,278.1499938964844,36002.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654034733772278,1.0,0.0,0.0,3.789116382598877,3.7891416549682617,9.58008058660198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.291015625,0.0,1693.541259765625,1895.4371337890625,0.0,3079.6904296875,0.9364722967147828,1.0,0.0,3.0,1.0,0.0
18023700,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.81113201379776,0.411174476146698,0.3739079236984253,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9474458694458008,0.6532928347587585,0.6205653548240662,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8834555149078369,0.5388773083686829,0.3788551390171051,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8546326756477356,0.4867341518402099,0.464515209197998,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.69026118516922,0.2500655353069305,1.1484562158584597,284.9499816894531,284.95001220703125,302.9007568359375,296.6045837402344,298.822998046875,297.19610595703125,284.95001220703125,1.0,0.687527596950531,0.3773040771484375,0.3773040771484375,1.0,1.0,-3.586524248123169,1.0186539888381958,2.5678703784942627,0.2102290540933609,0.9340577721595764,0.9340577721595764,0.0,230.5152740478516,236.0,74648.5234375,0.0,4042.86962890625,1.0,278.1499938964844,282.858642578125,299.60479736328125,304.4505310058594,293.1499938964844,293.1499938964844,278.1499938964844,36002.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654177188873291,1.0,0.0,0.0,3.789077043533325,3.78910231590271,9.579881634635967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.6796875,0.0,1693.4915771484375,1895.4371337890625,0.0,3079.824462890625,0.9364631175994872,1.0,0.0,3.0,1.0,0.0
18023760,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8097994327545166,0.4110588729381561,0.37385955452919,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9457308053970336,0.6532553434371948,0.6205888986587524,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8826417922973633,0.5400148630142212,0.3796826601028442,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8534148335456848,0.4869177043437958,0.4647456705570221,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6891312003135681,0.2500779032707214,1.1487834453582764,284.9500427246094,284.95001220703125,302.88897705078125,296.6036376953125,298.81817626953125,297.1964416503906,284.9500427246094,1.0,0.6884906888008118,0.3769385814666748,0.3769385814666748,1.0,1.0,-3.588160991668701,1.0180498361587524,2.570111036300659,0.2092542052268982,0.93410062789917,0.93410062789917,0.0,232.03009033203125,239.0,74649.21875,0.0,4056.4248046875,1.0,278.1499938964844,282.858642578125,299.6038513183594,304.4494323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654331564903259,1.0,0.0,0.0,3.789104461669922,3.789129734039306,9.580020332577988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.4814453125,0.0,1693.51025390625,1895.4371337890625,0.0,3079.968994140625,0.936468541622162,1.0,0.0,3.0,1.0,0.0
18023820,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8071305751800537,0.4108170866966247,0.3737533986568451,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9423149824142456,0.6531591415405273,0.6206163167953491,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8810639381408691,0.5423051714897156,0.381348192691803,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8510227799415588,0.4872674643993377,0.4651904106140136,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6869043707847595,0.2500960528850555,1.1494085788726809,284.9500732421875,284.95001220703125,302.86474609375,296.6021728515625,298.8083190917969,297.19708251953125,284.9501037597656,1.0,0.6904028654098511,0.3762075304985046,0.3762075304985046,1.0,1.0,-3.591358184814453,1.0168282985687256,2.5745298862457275,0.2073061913251876,0.934182345867157,0.934182345867157,0.0,235.0568084716797,242.0,74652.15625,0.0,4083.353271484375,1.0,278.1499938964844,282.858642578125,299.6024780273437,304.4480285644531,293.1499938964844,293.1499938964844,278.1499938964844,35997.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654680848121643,1.0,0.0,0.0,3.789247751235962,3.789273262023926,9.580745654602651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.5341796875,0.0,1693.6591796875,1895.4371337890625,0.0,3080.296630859375,0.9364989399909972,1.0,0.0,3.0,1.0,0.0
18023880,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8071305751800537,0.4108170866966247,0.3737533986568451,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9423149824142456,0.6531591415405273,0.6206163167953491,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8810639381408691,0.5423051714897156,0.381348192691803,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8510227799415588,0.4872674643993377,0.4651904106140136,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6869043707847595,0.2500960528850555,1.1494085788726809,284.9500732421875,284.95001220703125,302.86474609375,296.6021728515625,298.8083190917969,297.19708251953125,284.9501037597656,1.0,0.6904028654098511,0.3762075304985046,0.3762075304985046,1.0,1.0,-3.591358184814453,1.0168282985687256,2.5745298862457275,0.2073061913251876,0.934182345867157,0.934182345867157,0.0,235.0568084716797,242.0,74652.15625,0.0,4083.353271484375,1.0,278.1499938964844,282.858642578125,299.6024780273437,304.4480285644531,293.1499938964844,293.1499938964844,278.1499938964844,35997.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654680848121643,1.0,0.0,0.0,3.789247751235962,3.789273262023926,9.580745654602651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.5341796875,0.0,1693.6591796875,1895.4371337890625,0.0,3080.296630859375,0.9364989399909972,1.0,0.0,3.0,1.0,0.0
18023940,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8044536113739014,0.4105675518512726,0.3736406564712524,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9389252066612244,0.6530478000640869,0.6206299662590027,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8795411586761475,0.5446062088012695,0.3830212652683258,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8486889004707336,0.487604945898056,0.4656239748001098,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6847216486930847,0.2501095831394195,1.1500141620635986,284.9500732421875,284.95001220703125,302.8396911621094,296.60125732421875,298.7983093261719,297.1976318359375,284.9501037597656,1.0,0.692304253578186,0.3754765093326568,0.3754765093326568,1.0,1.0,-3.594500780105591,1.015583872795105,2.5789170265197754,0.2053460478782653,0.9342424273490906,0.9342424273490906,0.0,238.0859375,245.0,74655.53125,0.0,4110.20166015625,1.0,278.1499938964844,282.858642578125,299.6014404296875,304.4470520019531,293.1499938964844,293.1499938964844,278.1499938964844,35996.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654799461364746,1.0,0.0,0.0,3.789408683776856,3.7894341945648193,9.581559652360738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.763671875,0.0,1693.8402099609375,1895.4371337890625,0.0,3080.408203125,0.9365338683128356,1.0,0.0,3.0,1.0,0.0
18024000,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8044536113739014,0.4105675518512726,0.3736406564712524,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9389252066612244,0.6530478000640869,0.6206299662590027,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8795411586761475,0.5446062088012695,0.3830212652683258,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8486889004707336,0.487604945898056,0.4656239748001098,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6847216486930847,0.2501095831394195,1.1500141620635986,284.9500732421875,284.95001220703125,302.8396911621094,296.60125732421875,298.7983093261719,297.1976318359375,284.9501037597656,1.0,0.692304253578186,0.3754765093326568,0.3754765093326568,1.0,1.0,-3.594500780105591,1.015583872795105,2.5789170265197754,0.2053460478782653,0.9342424273490906,0.9342424273490906,0.0,238.0859375,245.0,74655.53125,0.0,4110.20166015625,1.0,278.1499938964844,282.858642578125,299.6014404296875,304.4470520019531,293.1499938964844,293.1499938964844,278.1499938964844,35996.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654799461364746,1.0,0.0,0.0,3.789408683776856,3.7894341945648193,9.581559652360738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.763671875,0.0,1693.8402099609375,1895.4371337890625,0.0,3080.408203125,0.9365338683128356,1.0,0.0,3.0,1.0,0.0
18024060,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8018083572387695,0.410305917263031,0.373517245054245,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9355654120445251,0.6529116630554199,0.6206207871437073,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780766725540161,0.5469232201576233,0.3847054243087768,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8464089632034302,0.4879230856895447,0.4660395383834839,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6825816631317139,0.2501158714294433,1.150587797164917,284.95001220703125,284.95001220703125,302.8138427734375,296.600830078125,298.78765869140625,297.1981506347656,284.95001220703125,1.0,0.694190263748169,0.3746803700923919,0.3746803700923919,1.0,1.0,-3.59755802154541,1.0141098499298096,2.5834481716156006,0.2031726688146591,0.9341887831687928,0.9341887831687928,0.0,241.1132202148437,248.0,74655.609375,0.0,4136.85888671875,1.0,278.1499938964844,282.8586730957031,299.6009521484375,304.44647216796875,293.1499938964844,293.1499938964844,278.1499938964844,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654803037643433,1.0,0.0,0.0,3.789392471313477,3.789417743682861,9.5814766609692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.6279296875,0.0,1693.8408203125,1895.4371337890625,0.0,3080.411376953125,0.9365313053131104,1.0,0.0,3.0,1.0,0.0
18024120,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8018083572387695,0.410305917263031,0.373517245054245,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9355654120445251,0.6529116630554199,0.6206207871437073,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780766725540161,0.5469232201576233,0.3847054243087768,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8464089632034302,0.4879230856895447,0.4660395383834839,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6825816631317139,0.2501158714294433,1.150587797164917,284.95001220703125,284.95001220703125,302.8138427734375,296.600830078125,298.78765869140625,297.1981506347656,284.95001220703125,1.0,0.694190263748169,0.3746803700923919,0.3746803700923919,1.0,1.0,-3.59755802154541,1.0141098499298096,2.5834481716156006,0.2031726688146591,0.9341887831687928,0.9341887831687928,0.0,241.1132202148437,248.0,74655.609375,0.0,4136.85888671875,1.0,278.1499938964844,282.8586730957031,299.6009521484375,304.44647216796875,293.1499938964844,293.1499938964844,278.1499938964844,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654803037643433,1.0,0.0,0.0,3.789392471313477,3.789417743682861,9.5814766609692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.6279296875,0.0,1693.8408203125,1895.4371337890625,0.0,3080.411376953125,0.9365313053131104,1.0,0.0,3.0,1.0,0.0
18024180,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7992048263549805,0.4100337922573089,0.3733845949172973,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.932241439819336,0.6527531743049622,0.62059086561203,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8766663074493408,0.5492548942565918,0.3863997757434845,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8441800475120544,0.4882241785526275,0.4664391875267029,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6804834008216858,0.2501159906387329,1.151134371757507,284.949951171875,284.95001220703125,302.7872314453125,296.6007995605469,298.7768249511719,297.1986083984375,284.949951171875,1.0,0.6960623264312744,0.3738842606544494,0.3738842606544494,1.0,1.0,-3.600539207458496,1.012599229812622,2.587939977645874,0.2009774595499038,0.9341090321540833,0.9341090321540833,0.0,244.1404266357422,251.0,74654.828125,0.0,4163.35888671875,1.0,278.1499938964844,282.8587951660156,299.6008605957031,304.4462280273437,293.1499938964844,293.1499938964844,278.1499938964844,36001.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654640316963196,1.0,0.0,0.0,3.789263248443604,3.789288759231568,9.58082409852068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.462890625,0.0,1693.708984375,1895.4371337890625,0.0,3080.2587890625,0.936504065990448,1.0,0.0,3.0,1.0,0.0
18024240,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7992048263549805,0.4100337922573089,0.3733845949172973,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.932241439819336,0.6527531743049622,0.62059086561203,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8766663074493408,0.5492548942565918,0.3863997757434845,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8441800475120544,0.4882241785526275,0.4664391875267029,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6804834008216858,0.2501159906387329,1.151134371757507,284.949951171875,284.95001220703125,302.7872314453125,296.6007995605469,298.7768249511719,297.1986083984375,284.949951171875,1.0,0.6960623264312744,0.3738842606544494,0.3738842606544494,1.0,1.0,-3.600539207458496,1.012599229812622,2.587939977645874,0.2009774595499038,0.9341090321540833,0.9341090321540833,0.0,244.1404266357422,251.0,74654.828125,0.0,4163.35888671875,1.0,278.1499938964844,282.8587951660156,299.6008605957031,304.4462280273437,293.1499938964844,293.1499938964844,278.1499938964844,36001.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654640316963196,1.0,0.0,0.0,3.789263248443604,3.789288759231568,9.58082409852068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.462890625,0.0,1693.708984375,1895.4371337890625,0.0,3080.2587890625,0.936504065990448,1.0,0.0,3.0,1.0,0.0
18024300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7979187369346619,0.4098949134349823,0.3733158111572265,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.930595338344574,0.6526678800582886,0.6205703616142273,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8759795427322388,0.5504248738288879,0.3872497677803039,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8430843949317932,0.4883701503276825,0.4666348099708557,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6794498562812805,0.2501144707202911,1.1514009237289429,284.9499206542969,284.95001220703125,302.7736511230469,296.6009521484375,298.7713317871094,297.1988220214844,284.9499206542969,1.0,0.696994423866272,0.373486191034317,0.373486191034317,1.0,1.0,-3.6020095348358154,1.011834979057312,2.590174436569214,0.199874997138977,0.93406480550766,0.93406480550766,0.0,245.655029296875,251.0,74654.2578125,0.0,4176.57763671875,1.0,278.1499938964844,282.8588562011719,299.6009216308594,304.4461975097656,293.1499938964844,293.1499938964844,278.1499938964844,36003.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654478192329407,1.0,0.0,0.0,3.78917407989502,3.789199590682984,9.580372761774925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.3798828125,0.0,1693.61279296875,1895.4371337890625,0.0,3080.1064453125,0.9364848732948304,1.0,0.0,3.0,1.0,0.0
18024360,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7966437339782715,0.4097542464733124,0.3732454180717468,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9289619326591492,0.6525784730911255,0.6205460429191589,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8753055334091187,0.5515977144241333,0.388101726770401,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8420014977455139,0.4885131120681762,0.4668275713920593,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6784272789955139,0.2501119077205658,1.1516627073287964,284.949951171875,284.95001220703125,302.7598571777344,296.6011657714844,298.76593017578125,297.19903564453125,284.949951171875,1.0,0.6979238986968994,0.3731169402599334,0.3731169402599334,1.0,1.0,-3.6034672260284415,1.0111498832702637,2.5923173427581787,0.1988535821437835,0.9340542554855348,0.9340542554855348,0.0,247.16940307617188,254.0,74655.0390625,0.0,4189.77099609375,1.0,278.1499938964844,282.8589782714844,299.60107421875,304.4463195800781,293.1499938964844,293.1499938964844,278.1499938964844,36003.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654306530952454,1.0,0.0,0.0,3.789113759994507,3.789139032363892,9.580066944181451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.5380859375,0.0,1693.5411376953125,1895.4371337890625,0.0,3079.9453125,0.936471700668335,1.0,0.0,3.0,1.0,0.0
18024420,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7941246032714844,0.4094631373882293,0.3730958998203277,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9257317781448364,0.6523776054382324,0.6204768419265747,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8739985227584839,0.5539575219154358,0.3898155093193054,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8398693203926086,0.4887828826904297,0.467197984457016,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6764125823974609,0.2501014173030853,1.1521620750427246,284.949951171875,284.95001220703125,302.7317810058594,296.6018371582031,298.7549133300781,297.19940185546875,284.949951171875,1.0,0.6997700929641724,0.3723784983158111,0.3723784983158111,1.0,1.0,-3.606312990188599,1.0097640752792358,2.596548795700073,0.1968086063861847,0.9340285658836364,0.9340285658836364,0.0,250.1953582763672,257.0,74656.953125,0.0,4215.984375,1.0,278.1499938964844,282.8592529296875,299.6017150878906,304.4469909667969,293.1499938964844,293.1499938964844,278.1499938964844,36002.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653990626335144,1.0,0.0,0.0,3.7890026569366455,3.7890279293060303,9.579505331203109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.0439453125,0.0,1693.406982421875,1895.4371337890625,0.0,3079.649169921875,0.9364466667175292,1.0,0.0,3.0,1.0,0.0
18024480,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7941246032714844,0.4094631373882293,0.3730958998203277,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9257317781448364,0.6523776054382324,0.6204768419265747,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8739985227584839,0.5539575219154358,0.3898155093193054,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8398693203926086,0.4887828826904297,0.467197984457016,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6764125823974609,0.2501014173030853,1.1521620750427246,284.949951171875,284.95001220703125,302.7317810058594,296.6018371582031,298.7549133300781,297.19940185546875,284.949951171875,1.0,0.6997700929641724,0.3723784983158111,0.3723784983158111,1.0,1.0,-3.606312990188599,1.0097640752792358,2.596548795700073,0.1968086063861847,0.9340285658836364,0.9340285658836364,0.0,250.1953582763672,257.0,74656.953125,0.0,4215.984375,1.0,278.1499938964844,282.8592529296875,299.6017150878906,304.4469909667969,293.1499938964844,293.1499938964844,278.1499938964844,36002.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653990626335144,1.0,0.0,0.0,3.7890026569366455,3.7890279293060303,9.579505331203109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.0439453125,0.0,1693.406982421875,1895.4371337890625,0.0,3079.649169921875,0.9364466667175292,1.0,0.0,3.0,1.0,0.0
18024540,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7916446924209595,0.4091599285602569,0.3729357719421386,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9225543141365052,0.6521487832069397,0.6203818321228027,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8727410435676575,0.5563335418701172,0.3915406465530395,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8377786874771118,0.4890327155590057,0.4675498902797699,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6744368672370911,0.2500844001770019,1.1526329517364502,284.949951171875,284.95001220703125,302.7030334472656,296.6027526855469,298.74371337890625,297.19976806640625,284.949951171875,1.0,0.7016009092330933,0.3716400265693664,0.3716400265693664,1.0,1.0,-3.609071969985962,1.0083454847335815,2.600726366043091,0.1947480738162994,0.9339684844017028,0.9339684844017028,0.0,253.22032165527344,260.0,74658.109375,0.0,4242.0,1.0,278.1499938964844,282.8595275878906,299.6026306152344,304.44793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36003.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653616309165955,1.0,0.0,0.0,3.7888317108154297,3.7888572216033936,9.578641311236424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.5068359375,0.0,1693.2093505859375,1895.4371337890625,0.0,3079.2978515625,0.9364086985588074,1.0,0.0,3.0,1.0,0.0
18024600,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7916446924209595,0.4091599285602569,0.3729357719421386,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9225543141365052,0.6521487832069397,0.6203818321228027,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8727410435676575,0.5563335418701172,0.3915406465530395,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8377786874771118,0.4890327155590057,0.4675498902797699,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6744368672370911,0.2500844001770019,1.1526329517364502,284.949951171875,284.95001220703125,302.7030334472656,296.6027526855469,298.74371337890625,297.19976806640625,284.949951171875,1.0,0.7016009092330933,0.3716400265693664,0.3716400265693664,1.0,1.0,-3.609071969985962,1.0083454847335815,2.600726366043091,0.1947480738162994,0.9339684844017028,0.9339684844017028,0.0,253.22032165527344,260.0,74658.109375,0.0,4242.0,1.0,278.1499938964844,282.8595275878906,299.6026306152344,304.44793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36003.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653616309165955,1.0,0.0,0.0,3.7888317108154297,3.7888572216033936,9.578641311236424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.5068359375,0.0,1693.2093505859375,1895.4371337890625,0.0,3079.2978515625,0.9364086985588074,1.0,0.0,3.0,1.0,0.0
18024660,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7892042398452759,0.4088470637798309,0.3727672100067138,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9194384813308716,0.6518974900245667,0.6202661395072937,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8715285062789917,0.5587221384048462,0.393274575471878,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8357281684875488,0.4892668426036834,0.4678872227668762,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6724998354911804,0.2500624358654022,1.1530823707580566,284.9499206542969,284.95001220703125,302.6736145019531,296.6038513183594,298.7323913574219,297.2000732421875,284.9499206542969,1.0,0.7034192681312561,0.3708996772766113,0.3708996772766113,1.0,1.0,-3.611762285232544,1.0068939924240112,2.604868173599243,0.1926682144403457,0.9338788390159608,0.9338788390159608,0.0,256.2461853027344,263.0,74658.3671875,0.0,4267.87646484375,1.0,278.1499938964844,282.8598327636719,299.6037292480469,304.4490051269531,293.1499938964844,293.1499938964844,278.1499938964844,36005.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865315318107605,1.0,0.0,0.0,3.7885901927948,3.788615703582764,9.577420314599294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.875,0.0,1692.9327392578125,1895.4371337890625,0.0,3078.863525390625,0.9363552927970886,1.0,0.0,3.0,1.0,0.0
18024720,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7892042398452759,0.4088470637798309,0.3727672100067138,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9194384813308716,0.6518974900245667,0.6202661395072937,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8715285062789917,0.5587221384048462,0.393274575471878,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8357281684875488,0.4892668426036834,0.4678872227668762,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6724998354911804,0.2500624358654022,1.1530823707580566,284.9499206542969,284.95001220703125,302.6736145019531,296.6038513183594,298.7323913574219,297.2000732421875,284.9499206542969,1.0,0.7034192681312561,0.3708996772766113,0.3708996772766113,1.0,1.0,-3.611762285232544,1.0068939924240112,2.604868173599243,0.1926682144403457,0.9338788390159608,0.9338788390159608,0.0,256.2461853027344,263.0,74658.3671875,0.0,4267.87646484375,1.0,278.1499938964844,282.8598327636719,299.6037292480469,304.4490051269531,293.1499938964844,293.1499938964844,278.1499938964844,36005.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865315318107605,1.0,0.0,0.0,3.7885901927948,3.788615703582764,9.577420314599294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.875,0.0,1692.9327392578125,1895.4371337890625,0.0,3078.863525390625,0.9363552927970886,1.0,0.0,3.0,1.0,0.0
18024780,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7868027091026306,0.4085234403610229,0.3725892007350921,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.916390895843506,0.6516205668449402,0.6201267838478088,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8703603148460388,0.5611239075660706,0.3950177729129791,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8337147235870361,0.4894833862781524,0.4682082533836365,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.670600950717926,0.2500350475311279,1.1535080671310425,284.9498596191406,284.95001220703125,302.6435852050781,296.6051330566406,298.7208557128906,297.2003479003906,284.94989013671875,1.0,0.7052240371704102,0.3701593279838562,0.3701593279838562,1.0,1.0,-3.6143760681152335,1.0054129362106323,2.6089630126953125,0.190573588013649,0.9337591528892516,0.9337591528892516,0.0,259.2716369628906,266.0,74657.5625,0.0,4293.58154296875,1.0,278.1499938964844,282.8601989746094,299.6049499511719,304.4501647949219,293.1499938964844,293.1499938964844,278.1499938964844,36007.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652627468109131,1.0,0.0,0.0,3.7882585525512695,3.7882840633392334,9.5757434337429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.11328125,0.0,1692.552001953125,1895.4371337890625,0.0,3078.3701171875,0.93628191947937,1.0,0.0,3.0,1.0,0.0
18024840,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7868027091026306,0.4085234403610229,0.3725892007350921,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.916390895843506,0.6516205668449402,0.6201267838478088,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8703603148460388,0.5611239075660706,0.3950177729129791,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8337147235870361,0.4894833862781524,0.4682082533836365,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.670600950717926,0.2500350475311279,1.1535080671310425,284.9498596191406,284.95001220703125,302.6435852050781,296.6051330566406,298.7208557128906,297.2003479003906,284.94989013671875,1.0,0.7052240371704102,0.3701593279838562,0.3701593279838562,1.0,1.0,-3.6143760681152335,1.0054129362106323,2.6089630126953125,0.190573588013649,0.9337591528892516,0.9337591528892516,0.0,259.2716369628906,266.0,74657.5625,0.0,4293.58154296875,1.0,278.1499938964844,282.8601989746094,299.6049499511719,304.4501647949219,293.1499938964844,293.1499938964844,278.1499938964844,36007.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652627468109131,1.0,0.0,0.0,3.7882585525512695,3.7882840633392334,9.5757434337429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.11328125,0.0,1692.552001953125,1895.4371337890625,0.0,3078.3701171875,0.93628191947937,1.0,0.0,3.0,1.0,0.0
18024900,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7856165170669556,0.4083593785762787,0.3724983036518097,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9148961901664734,0.6514769196510315,0.6200523376464844,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8697901964187622,0.5623276233673096,0.3958913385868072,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8327217102050781,0.4895881116390228,0.4683655202388763,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6696655750274658,0.2500203251838684,1.1537166833877563,284.9498596191406,284.95001220703125,302.6283264160156,296.6058044433594,298.715087890625,297.20050048828125,284.9498596191406,1.0,0.7061232924461365,0.3697891235351562,0.3697891235351562,1.0,1.0,-3.615667104721069,1.004665493965149,2.611001491546631,0.1895226836204528,0.9336938858032228,0.9336938858032228,0.0,260.7861022949219,266.0,74656.921875,0.0,4306.4169921875,1.0,278.1499938964844,282.8603820800781,299.6055603027344,304.45074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36008.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652334809303284,1.0,0.0,0.0,3.788074016571045,3.7880992889404297,9.574810064805206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.2001953125,0.0,1692.339599609375,1895.4371337890625,0.0,3078.095947265625,0.9362410306930542,1.0,0.0,3.0,1.0,0.0
18024960,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7844414710998535,0.4081948101520538,0.3724069595336914,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9134244322776794,0.6513322591781616,0.6199769973754883,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8692296147346497,0.5635324120521545,0.3967655897140503,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8317390084266663,0.4896920919418335,0.4685221314430237,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6687405705451965,0.2500053644180298,1.1539242267608645,284.9498596191406,284.95001220703125,302.6129455566406,296.60650634765625,298.7093200683594,297.2006530761719,284.9498596191406,1.0,0.7070217132568359,0.3694351017475128,0.3694351017475128,1.0,1.0,-3.616955757141113,1.0039639472961426,2.6129918098449707,0.1885173022747039,0.933646321296692,0.933646321296692,0.0,262.301025390625,269.0,74657.03125,0.0,4319.25732421875,1.0,278.1499938964844,282.860595703125,299.6062316894531,304.451416015625,293.1499938964844,293.1499938964844,278.1499938964844,36008.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652052283287048,1.0,0.0,0.0,3.787909030914306,3.787934541702272,9.573976740284706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.4140625,0.0,1692.14599609375,1895.4371337890625,0.0,3077.83056640625,0.9362043738365172,1.0,0.0,3.0,1.0,0.0
18025020,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7821153998374939,0.407846599817276,0.3722071647644043,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9105340242385864,0.6509951949119568,0.6197818517684937,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8681480288505554,0.5659624338150024,0.3985286653041839,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8297900557518005,0.4898683428764343,0.4688055515289306,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6669155359268188,0.2499662488698959,1.1542980670928955,284.9498291015625,284.95001220703125,302.58172607421875,296.60791015625,298.6976013183594,297.2008972167969,284.9498291015625,1.0,0.7087958455085754,0.3687270283699035,0.3687270283699035,1.0,1.0,-3.619394779205322,1.002519130706787,2.616875648498535,0.1864928305149078,0.9334959387779236,0.9334959387779236,0.0,265.3226318359375,272.0,74655.203125,0.0,4344.533203125,1.0,278.1499938964844,282.8610534667969,299.6076354980469,304.45269775390625,293.1499938964844,293.1499938964844,278.1499938964844,36010.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651495575904846,1.0,0.0,0.0,3.787446975708008,3.7874722480773926,9.571640475769527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.5419921875,0.0,1691.607666015625,1895.4371337890625,0.0,3077.308349609375,0.9361015558242798,1.0,0.0,3.0,1.0,0.0
18025080,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7821153998374939,0.407846599817276,0.3722071647644043,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9105340242385864,0.6509951949119568,0.6197818517684937,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8681480288505554,0.5659624338150024,0.3985286653041839,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8297900557518005,0.4898683428764343,0.4688055515289306,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6669155359268188,0.2499662488698959,1.1542980670928955,284.9498291015625,284.95001220703125,302.58172607421875,296.60791015625,298.6976013183594,297.2008972167969,284.9498291015625,1.0,0.7087958455085754,0.3687270283699035,0.3687270283699035,1.0,1.0,-3.619394779205322,1.002519130706787,2.616875648498535,0.1864928305149078,0.9334959387779236,0.9334959387779236,0.0,265.3226318359375,272.0,74655.203125,0.0,4344.533203125,1.0,278.1499938964844,282.8610534667969,299.6076354980469,304.45269775390625,293.1499938964844,293.1499938964844,278.1499938964844,36010.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651495575904846,1.0,0.0,0.0,3.787446975708008,3.7874722480773926,9.571640475769527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.5419921875,0.0,1691.607666015625,1895.4371337890625,0.0,3077.308349609375,0.9361015558242798,1.0,0.0,3.0,1.0,0.0
18025140,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7798264622688293,0.4074894785881042,0.3719998598098755,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9077371954917908,0.6506381034851074,0.6195684671401978,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8671006560325623,0.5683977603912354,0.4002955555915832,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8278706669807434,0.4900311231613159,0.4690767526626587,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.665126383304596,0.2499236315488815,1.1546571254730225,284.9497375488281,284.95001220703125,302.54998779296875,296.6093139648437,298.6845397949219,297.2011108398437,284.9497375488281,1.0,0.710559606552124,0.3680189549922943,0.3680189549922943,1.0,1.0,-3.621772289276123,1.0010490417480469,2.620723247528076,0.1844867020845413,0.9331957697868348,0.9331957697868348,0.0,268.348388671875,275.0,74647.9375,0.0,4369.705078125,1.0,278.1499938964844,282.8616027832031,299.6080017089844,304.4527587890625,293.1499938964844,293.1499938964844,278.1499938964844,36015.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865024745464325,1.0,0.0,0.0,3.786627769470215,3.7866530418396,9.567500001139706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.4677734375,0.0,1690.6697998046875,1895.4371337890625,0.0,3076.137451171875,0.935920476913452,1.0,0.0,3.0,1.0,0.0
18025200,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7798264622688293,0.4074894785881042,0.3719998598098755,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9077371954917908,0.6506381034851074,0.6195684671401978,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8671006560325623,0.5683977603912354,0.4002955555915832,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8278706669807434,0.4900311231613159,0.4690767526626587,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.665126383304596,0.2499236315488815,1.1546571254730225,284.9497375488281,284.95001220703125,302.54998779296875,296.6093139648437,298.6845397949219,297.2011108398437,284.9497375488281,1.0,0.710559606552124,0.3680189549922943,0.3680189549922943,1.0,1.0,-3.621772289276123,1.0010490417480469,2.620723247528076,0.1844867020845413,0.9331957697868348,0.9331957697868348,0.0,268.348388671875,275.0,74647.9375,0.0,4369.705078125,1.0,278.1499938964844,282.8616027832031,299.6080017089844,304.4527587890625,293.1499938964844,293.1499938964844,278.1499938964844,36015.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865024745464325,1.0,0.0,0.0,3.786627769470215,3.7866530418396,9.567500001139706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.4677734375,0.0,1690.6697998046875,1895.4371337890625,0.0,3076.137451171875,0.935920476913452,1.0,0.0,3.0,1.0,0.0
18025260,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7775787115097046,0.407131552696228,0.3717920482158661,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9050513505935668,0.6502795815467834,0.6193539500236511,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8660847544670105,0.5708364248275757,0.4020646512508392,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8259838819503784,0.4901930093765259,0.4693473279476166,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6633749604225159,0.2498807162046432,1.1550159454345703,284.9496154785156,284.95001220703125,302.51031494140625,296.6088562011719,298.6717529296875,297.20135498046875,284.9496154785156,1.0,0.7123209834098816,0.3672954440116882,0.3672954440116882,1.0,1.0,-3.624147891998291,0.9995273351669312,2.6246204376220703,0.1824208796024322,0.9329148530960084,0.9329148530960084,0.0,271.3793029785156,278.0,74641.484375,0.0,4394.9375,1.0,278.1499938964844,282.8620910644531,299.6087646484375,304.45330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36019.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651110529899597,1.0,0.0,0.0,3.7859058380126953,3.78593111038208,9.563852927385597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.6767578125,0.0,1689.8447265625,1895.4371337890625,0.0,3076.947509765625,0.935760259628296,1.0,0.0,3.0,1.0,0.0
