time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025320,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7775787115097046,0.407131552696228,0.3717920482158661,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9050513505935668,0.6502795815467834,0.6193539500236511,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8660847544670105,0.5708364248275757,0.4020646512508392,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8259838819503784,0.4901930093765259,0.4693473279476166,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6633749604225159,0.2498807162046432,1.1550159454345703,284.9496154785156,284.95001220703125,302.51031494140625,296.6088562011719,298.6717529296875,297.20135498046875,284.9496154785156,1.0,0.7123209834098816,0.3672954440116882,0.3672954440116882,1.0,1.0,-3.624147891998291,0.9995273351669312,2.6246204376220703,0.1824208796024322,0.9329148530960084,0.9329148530960084,0.0,271.3793029785156,278.0,74641.484375,0.0,4394.9375,1.0,278.1499938964844,282.8620910644531,299.6087646484375,304.45330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36019.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651110529899597,1.0,0.0,0.0,3.7859058380126953,3.78593111038208,9.563852927385597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.6767578125,0.0,1689.8447265625,1895.4371337890625,0.0,3076.947509765625,0.935760259628296,1.0,0.0,3.0,1.0,0.0
18025380,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7753675580024719,0.4067578017711639,0.3715710341930389,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9024761915206908,0.6498891711235046,0.6191107034683228,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8651063442230225,0.5732805728912354,0.4038384258747101,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8241214156150818,0.4903329610824585,0.4695982336997986,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6616594195365906,0.2498315870761871,1.1553481817245483,284.9490966796875,284.95001220703125,302.4559631347656,296.6048583984375,298.6537475585937,297.2015686035156,284.9490966796875,1.0,0.7140669822692871,0.3665719628334045,0.3665719628334045,1.0,1.0,-3.62642502784729,0.9979642629623412,2.6284608840942383,0.1804251968860626,0.932017147541046,0.932017147541046,0.0,274.40972900390625,281.0,74616.3828125,0.0,4419.92822265625,1.0,278.1499938964844,282.86279296875,299.6054992675781,304.4494934082031,293.1499938964844,293.1499938964844,278.1499938964844,36043.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865310549736023,1.0,0.0,0.0,3.784062147140503,3.784087419509888,9.554539701639442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.5537109375,0.0,1687.8372802734375,1895.4371337890625,0.0,3078.818603515625,0.9353592395782472,1.0,0.0,3.0,1.0,0.0
18025440,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7753675580024719,0.4067578017711639,0.3715710341930389,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9024761915206908,0.6498891711235046,0.6191107034683228,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8651063442230225,0.5732805728912354,0.4038384258747101,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8241214156150818,0.4903329610824585,0.4695982336997986,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6616594195365906,0.2498315870761871,1.1553481817245483,284.9490966796875,284.95001220703125,302.4559631347656,296.6048583984375,298.6537475585937,297.2015686035156,284.9490966796875,1.0,0.7140669822692871,0.3665719628334045,0.3665719628334045,1.0,1.0,-3.62642502784729,0.9979642629623412,2.6284608840942383,0.1804251968860626,0.932017147541046,0.932017147541046,0.0,274.40972900390625,281.0,74616.3828125,0.0,4419.92822265625,1.0,278.1499938964844,282.86279296875,299.6054992675781,304.4494934082031,293.1499938964844,293.1499938964844,278.1499938964844,36043.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865310549736023,1.0,0.0,0.0,3.784062147140503,3.784087419509888,9.554539701639442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.5537109375,0.0,1687.8372802734375,1895.4371337890625,0.0,3078.818603515625,0.9353592395782472,1.0,0.0,3.0,1.0,0.0
18025500,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7742721438407898,0.4065643846988678,0.3714550137519836,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.901212751865387,0.6496810913085938,0.6189775466918945,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.864626944065094,0.5745036005973816,0.4047262966632843,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8231950998306274,0.4903939068317413,0.4697155952453613,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.660812258720398,0.2498045563697815,1.1555041074752808,284.9488220214844,284.95001220703125,302.4236145019531,296.6015625,298.6432189941406,297.20166015625,284.9488220214844,1.0,0.7149337530136108,0.3662102222442627,0.3662102222442627,1.0,1.0,-3.627522468566896,0.9971689581871032,2.6303534507751465,0.1794023215770721,0.9314112067222596,0.9314112067222596,0.0,275.9254150390625,281.0,74597.1953125,0.0,4432.3251953125,1.0,278.1499938964844,282.86328125,299.6023864746094,304.4457092285156,293.1499938964844,293.1499938964844,278.1499938964844,36058.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654386401176453,1.0,0.0,0.0,3.782668113708496,3.78269362449646,9.547502486384474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.466796875,0.0,1686.2939453125,1895.4371337890625,0.0,3080.0205078125,0.935055136680603,1.0,0.0,3.0,1.0,0.0
18025560,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7731828093528748,0.4063668549060821,0.3713354766368866,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8999533653259277,0.6494649052619934,0.6188369393348694,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8641529083251953,0.5757267475128174,0.40561443567276,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8222708106040955,0.4904490411281585,0.4698277413845062,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6599714159965515,0.2497760206460952,1.1556540727615356,284.94854736328125,284.95001220703125,302.38800048828125,296.597412109375,298.6319274902344,297.20172119140625,284.94854736328125,1.0,0.7157965302467346,0.3658521771430969,0.3658521771430969,1.0,1.0,-3.6285934448242174,0.9963766932487488,2.632216691970825,0.1783565729856491,0.9307337999343872,0.9307337999343872,0.0,277.4416198730469,284.0,74574.3359375,0.0,4444.66015625,1.0,278.1499938964844,282.8639221191406,299.5984191894531,304.4407958984375,293.1499938964844,293.1499938964844,278.1499938964844,36074.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655892014503479,1.0,0.0,0.0,3.7809882164001465,3.7810134887695312,9.539023722027196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.525390625,0.0,1684.414794921875,1895.4371337890625,0.0,3081.432861328125,0.9346874356269836,1.0,0.0,3.0,1.0,0.0
18025620,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7710181474685669,0.405958890914917,0.3710859417915344,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8974423408508301,0.6490079760551453,0.6185340285301208,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8632156848907471,0.5781729221343994,0.4073914289474487,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.820423424243927,0.49054154753685,0.470036506652832,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6583056449890137,0.2497144937515258,1.1559375524520874,284.94805908203125,284.95001220703125,302.3074645996094,296.5865478515625,298.60699462890625,297.2018737792969,284.94805908203125,1.0,0.717510461807251,0.3651361167430877,0.3651361167430877,1.0,1.0,-3.6306583881378174,0.9947751760482788,2.635883092880249,0.1760684847831726,0.9291696548461914,0.9291696548461914,0.0,280.4753112792969,287.0,74517.515625,0.0,4469.14794921875,1.0,278.1499938964844,282.8655090332031,299.588134765625,304.42779541015625,293.1499938964844,293.1499938964844,278.1499938964844,36105.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865957498550415,1.0,0.0,0.0,3.776820659637451,3.776845932006836,9.518007004771788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.1416015625,0.0,1679.7061767578125,1895.4371337890625,0.0,3084.887939453125,0.9337711334228516,1.0,0.0,3.0,1.0,0.0
18025680,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7710181474685669,0.405958890914917,0.3710859417915344,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8974423408508301,0.6490079760551453,0.6185340285301208,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8632156848907471,0.5781729221343994,0.4073914289474487,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.820423424243927,0.49054154753685,0.470036506652832,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6583056449890137,0.2497144937515258,1.1559375524520874,284.94805908203125,284.95001220703125,302.3074645996094,296.5865478515625,298.60699462890625,297.2018737792969,284.94805908203125,1.0,0.717510461807251,0.3651361167430877,0.3651361167430877,1.0,1.0,-3.6306583881378174,0.9947751760482788,2.635883092880249,0.1760684847831726,0.9291696548461914,0.9291696548461914,0.0,280.4753112792969,287.0,74517.515625,0.0,4469.14794921875,1.0,278.1499938964844,282.8655090332031,299.588134765625,304.42779541015625,293.1499938964844,293.1499938964844,278.1499938964844,36105.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865957498550415,1.0,0.0,0.0,3.776820659637451,3.776845932006836,9.518007004771788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.1416015625,0.0,1679.7061767578125,1895.4371337890625,0.0,3084.887939453125,0.9337711334228516,1.0,0.0,3.0,1.0,0.0
18025740,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7688615918159485,0.4055289924144745,0.3708185851573944,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8949283361434937,0.6485097408294678,0.618194580078125,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8622826337814331,0.5806159377098083,0.4091677963733673,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8185638189315796,0.4906037151813507,0.4702188372611999,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6566530466079712,0.249645709991455,1.1561956405639648,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5785827636719,297.2019348144531,284.9476318359375,1.0,0.7192052602767944,0.3644200563430786,0.3644200563430786,1.0,1.0,-3.632594108581543,0.9931502938270568,2.639443635940552,0.1733166873455047,0.9273048043251038,0.9273048043251038,0.0,283.50933837890625,290.0,74443.234375,0.0,4493.3095703125,1.0,278.1499938964844,282.8675537109375,299.5740051269531,304.40972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36135.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663544654846191,1.0,0.0,0.0,3.771384239196777,3.771409511566162,9.490625529906538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.8076171875,0.0,1673.4990234375,1895.4371337890625,0.0,3088.61181640625,0.9325703978538512,1.0,0.0,3.0,1.0,0.0
18025800,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7688615918159485,0.4055289924144745,0.3708185851573944,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8949283361434937,0.6485097408294678,0.618194580078125,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8622826337814331,0.5806159377098083,0.4091677963733673,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8185638189315796,0.4906037151813507,0.4702188372611999,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6566530466079712,0.249645709991455,1.1561956405639648,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5785827636719,297.2019348144531,284.9476318359375,1.0,0.7192052602767944,0.3644200563430786,0.3644200563430786,1.0,1.0,-3.632594108581543,0.9931502938270568,2.639443635940552,0.1733166873455047,0.9273048043251038,0.9273048043251038,0.0,283.50933837890625,290.0,74443.234375,0.0,4493.3095703125,1.0,278.1499938964844,282.8675537109375,299.5740051269531,304.40972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36135.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663544654846191,1.0,0.0,0.0,3.771384239196777,3.771409511566162,9.490625529906538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.8076171875,0.0,1673.4990234375,1895.4371337890625,0.0,3088.61181640625,0.9325703978538512,1.0,0.0,3.0,1.0,0.0
18025860,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7667210102081299,0.405080497264862,0.3705357611179352,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8924216628074646,0.647976279258728,0.6178235411643982,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8613595962524414,0.5830556154251099,0.4109427630901336,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8166968822479248,0.4906399548053741,0.4703781306743622,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.655019998550415,0.2495718300342559,1.1564353704452517,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.54803466796875,297.2019958496094,284.94732666015625,1.0,0.7208834886550903,0.3637936115264892,0.3637936115264892,1.0,1.0,-3.63442063331604,0.991777777671814,2.642642974853516,0.1705124527215957,0.9253461360931396,0.9253461360931396,0.0,286.544677734375,293.0,74359.9921875,0.0,4517.20166015625,1.0,278.1499938964844,282.8700256347656,299.55694580078125,304.387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36159.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668408393859863,1.0,0.0,0.0,3.765156984329224,3.765182256698608,9.45930992202193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.1767578125,0.0,1666.3333740234375,1895.4371337890625,0.0,3093.17431640625,0.931189239025116,1.0,0.0,3.0,1.0,0.0
18025920,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7667210102081299,0.405080497264862,0.3705357611179352,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8924216628074646,0.647976279258728,0.6178235411643982,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8613595962524414,0.5830556154251099,0.4109427630901336,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8166968822479248,0.4906399548053741,0.4703781306743622,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.655019998550415,0.2495718300342559,1.1564353704452517,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.54803466796875,297.2019958496094,284.94732666015625,1.0,0.7208834886550903,0.3637936115264892,0.3637936115264892,1.0,1.0,-3.63442063331604,0.991777777671814,2.642642974853516,0.1705124527215957,0.9253461360931396,0.9253461360931396,0.0,286.544677734375,293.0,74359.9921875,0.0,4517.20166015625,1.0,278.1499938964844,282.8700256347656,299.55694580078125,304.387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36159.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668408393859863,1.0,0.0,0.0,3.765156984329224,3.765182256698608,9.45930992202193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.1767578125,0.0,1666.3333740234375,1895.4371337890625,0.0,3093.17431640625,0.931189239025116,1.0,0.0,3.0,1.0,0.0
18025980,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7646024227142334,0.4046120047569275,0.3702359795570373,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8899295926094055,0.6474053263664246,0.6174184679985046,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8604528307914734,0.585490345954895,0.4127150475978851,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8148252367973328,0.4906484484672546,0.4705123603343963,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6534121632575989,0.2494932562112808,1.156656265258789,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.5150146484375,297.20196533203125,284.9469909667969,1.0,0.7225443124771118,0.3631671369075775,0.3631671369075775,1.0,1.0,-3.63612961769104,0.9903807640075684,2.645748853683472,0.1675557494163513,0.9231634736061096,0.9231634736061096,0.0,289.5810546875,296.0,74263.1953125,0.0,4540.79736328125,1.0,278.1499938964844,282.872802734375,299.5367431640625,304.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,36184.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673962950706482,1.0,0.0,0.0,3.7580389976501465,3.758064031600952,9.423578148926026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.4873046875,0.0,1658.143310546875,1895.4371337890625,0.0,3098.38525390625,0.9296075105667114,1.0,0.0,3.0,1.0,0.0
18026040,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7646024227142334,0.4046120047569275,0.3702359795570373,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8899295926094055,0.6474053263664246,0.6174184679985046,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8604528307914734,0.585490345954895,0.4127150475978851,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8148252367973328,0.4906484484672546,0.4705123603343963,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6534121632575989,0.2494932562112808,1.156656265258789,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.5150146484375,297.20196533203125,284.9469909667969,1.0,0.7225443124771118,0.3631671369075775,0.3631671369075775,1.0,1.0,-3.63612961769104,0.9903807640075684,2.645748853683472,0.1675557494163513,0.9231634736061096,0.9231634736061096,0.0,289.5810546875,296.0,74263.1953125,0.0,4540.79736328125,1.0,278.1499938964844,282.872802734375,299.5367431640625,304.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,36184.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673962950706482,1.0,0.0,0.0,3.7580389976501465,3.758064031600952,9.423578148926026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.4873046875,0.0,1658.143310546875,1895.4371337890625,0.0,3098.38525390625,0.9296075105667114,1.0,0.0,3.0,1.0,0.0
18026100,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.763556182384491,0.404371827840805,0.3700808584690094,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8886953592300415,0.6471090316772461,0.6172058582305908,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8600100874900818,0.5867063403129578,0.413600206375122,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8138918876647949,0.4906447529792785,0.4705720543861389,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6526213884353638,0.2494529485702514,1.1567615270614624,284.94683837890625,284.95001220703125,301.94189453125,296.5228576660156,298.4977111816406,297.2019348144531,284.9468078613281,1.0,0.7233694791793823,0.3628539144992828,0.3628539144992828,1.0,1.0,-3.636949300765991,0.9896677732467652,2.6472814083099365,0.1661207824945449,0.9219926595687866,0.9219926595687866,0.0,291.10009765625,296.0,74210.265625,0.0,4552.51220703125,1.0,278.1499938964844,282.8742370605469,299.5256652832031,304.3480529785156,293.1499938964844,293.1499938964844,278.1499938964844,36197.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677141666412354,1.0,0.0,0.0,3.7541966438293457,3.754221677780152,9.404318461747608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.638671875,0.0,1653.734375,1895.4371337890625,0.0,3101.367431640625,0.9287536144256592,1.0,0.0,3.0,1.0,0.0
18026160,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.762519359588623,0.404126226902008,0.3699204623699188,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8874692320823669,0.646800696849823,0.6169819235801697,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8595759272575378,0.5879201889038086,0.4144838750362396,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8129598498344421,0.4906321763992309,0.4706233441829681,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6518405079841614,0.2494114935398101,1.1568609476089478,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.479736328125,297.20184326171875,284.9466247558594,1.0,0.7241891026496887,0.3625394105911255,0.3625394105911255,1.0,1.0,-3.637730360031128,0.98893404006958,2.648796319961548,0.1647618561983108,0.9207462072372437,0.9207462072372437,0.0,292.618896484375,299.0,74152.40625,0.0,4564.1240234375,1.0,278.1499938964844,282.87579345703125,299.5135498046875,304.3325500488281,293.1499938964844,293.1499938964844,278.1499938964844,36211.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680262565612793,1.0,0.0,0.0,3.7500367164611816,3.7500617504119873,9.383488759340252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.7099609375,0.0,1648.9647216796875,1895.4371337890625,0.0,3104.295166015625,0.9278292655944824,1.0,0.0,3.0,1.0,0.0
18026220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7605124115943909,0.4036233425140381,0.3695851564407348,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.885086715221405,0.6461523175239563,0.6165003776550293,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.85877525806427,0.5903444886207581,0.4162459373474121,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8111379146575928,0.4905846714973449,0.4707009494304657,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6503409147262573,0.2493292838335037,1.157043695449829,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.44219970703125,297.2015075683594,284.9463195800781,1.0,0.7258124351501465,0.3619104623794555,0.3619104623794555,1.0,1.0,-3.639181852340698,0.9873694777488708,2.6518123149871826,0.1632804870605468,0.9180858135223388,0.9180858135223388,0.0,295.6566467285156,302.0,74023.5625,0.0,4587.052734375,1.0,278.1499938964844,282.8791198730469,299.48699951171875,304.2981872558594,293.1499938964844,293.1499938964844,278.1499938964844,36237.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868665337562561,1.0,0.0,0.0,3.740876913070679,3.740901947021485,9.337704796053004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.115234375,0.0,1638.4683837890625,1895.4371337890625,0.0,3110.29052734375,0.9257923364639282,1.0,0.0,3.0,1.0,0.0
18026280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7605124115943909,0.4036233425140381,0.3695851564407348,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.885086715221405,0.6461523175239563,0.6165003776550293,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.85877525806427,0.5903444886207581,0.4162459373474121,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8111379146575928,0.4905846714973449,0.4707009494304657,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6503409147262573,0.2493292838335037,1.157043695449829,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.44219970703125,297.2015075683594,284.9463195800781,1.0,0.7258124351501465,0.3619104623794555,0.3619104623794555,1.0,1.0,-3.639181852340698,0.9873694777488708,2.6518123149871826,0.1632804870605468,0.9180858135223388,0.9180858135223388,0.0,295.6566467285156,302.0,74023.5625,0.0,4587.052734375,1.0,278.1499938964844,282.8791198730469,299.48699951171875,304.2981872558594,293.1499938964844,293.1499938964844,278.1499938964844,36237.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868665337562561,1.0,0.0,0.0,3.740876913070679,3.740901947021485,9.337704796053004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.115234375,0.0,1638.4683837890625,1895.4371337890625,0.0,3110.29052734375,0.9257923364639282,1.0,0.0,3.0,1.0,0.0
18026340,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7585582733154297,0.4031045138835907,0.3692343533039093,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8827548623085022,0.6454638242721558,0.6159803867340088,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8580222725868225,0.5927605032920837,0.4180014431476593,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8093336820602417,0.4905079305171966,0.4707501232624054,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6488912105560303,0.2492441684007644,1.1572082042694092,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,298.4029846191406,297.2010192871094,284.9460144042969,1.0,0.7274172902107239,0.3612814843654632,0.3612814843654632,1.0,1.0,-3.640506267547608,0.9857272505760192,2.654778957366944,0.162526324391365,0.9152520298957824,0.9152520298957824,0.0,298.6951599121094,305.0,73880.3984375,0.0,4609.64990234375,1.0,278.1499938964844,282.8826599121094,299.4577331542969,304.2601013183594,293.1499938964844,293.1499938964844,278.1499938964844,36263.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693568706512451,1.0,0.0,0.0,3.730816602706909,3.730841398239136,9.28754843698698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.529296875,0.0,1626.9676513671875,1895.4371337890625,0.0,3116.77783203125,0.923553466796875,1.0,0.0,3.0,1.0,0.0
18026400,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7585582733154297,0.4031045138835907,0.3692343533039093,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8827548623085022,0.6454638242721558,0.6159803867340088,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8580222725868225,0.5927605032920837,0.4180014431476593,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8093336820602417,0.4905079305171966,0.4707501232624054,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6488912105560303,0.2492441684007644,1.1572082042694092,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,298.4029846191406,297.2010192871094,284.9460144042969,1.0,0.7274172902107239,0.3612814843654632,0.3612814843654632,1.0,1.0,-3.640506267547608,0.9857272505760192,2.654778957366944,0.162526324391365,0.9152520298957824,0.9152520298957824,0.0,298.6951599121094,305.0,73880.3984375,0.0,4609.64990234375,1.0,278.1499938964844,282.8826599121094,299.4577331542969,304.2601013183594,293.1499938964844,293.1499938964844,278.1499938964844,36263.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693568706512451,1.0,0.0,0.0,3.730816602706909,3.730841398239136,9.28754843698698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.529296875,0.0,1626.9676513671875,1895.4371337890625,0.0,3116.77783203125,0.923553466796875,1.0,0.0,3.0,1.0,0.0
18026460,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7566338181495667,0.4025697410106659,0.3688692450523376,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8804450631141663,0.6447333097457886,0.6154215931892395,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8572897911071777,0.595166027545929,0.4197500050067901,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8075190186500549,0.4903999269008636,0.4707704782485962,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6474699378013611,0.2491539716720581,1.157352328300476,284.94580078125,284.95001220703125,301.4803771972656,296.42242431640625,298.3625793457031,297.2003173828125,284.94580078125,1.0,0.729003369808197,0.3607028126716614,0.3607028126716614,1.0,1.0,-3.641699075698853,0.98418927192688,2.6575098037719727,0.1620774716138839,0.9123522639274596,0.9123522639274596,0.0,301.735107421875,308.0,73727.1640625,0.0,4631.90283203125,1.0,278.1499938964844,282.8865051269531,299.4259948730469,304.21875,293.1499938964844,293.1499938964844,278.1499938964844,36284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701041340827942,1.0,0.0,0.0,3.7200443744659424,3.720069169998169,9.233992841473082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.7197265625,0.0,1614.670654296875,1895.4371337890625,0.0,3123.78759765625,0.9211531281471252,1.0,0.0,3.0,1.0,0.0
18026520,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7566338181495667,0.4025697410106659,0.3688692450523376,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8804450631141663,0.6447333097457886,0.6154215931892395,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8572897911071777,0.595166027545929,0.4197500050067901,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8075190186500549,0.4903999269008636,0.4707704782485962,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6474699378013611,0.2491539716720581,1.157352328300476,284.94580078125,284.95001220703125,301.4803771972656,296.42242431640625,298.3625793457031,297.2003173828125,284.94580078125,1.0,0.729003369808197,0.3607028126716614,0.3607028126716614,1.0,1.0,-3.641699075698853,0.98418927192688,2.6575098037719727,0.1620774716138839,0.9123522639274596,0.9123522639274596,0.0,301.735107421875,308.0,73727.1640625,0.0,4631.90283203125,1.0,278.1499938964844,282.8865051269531,299.4259948730469,304.21875,293.1499938964844,293.1499938964844,278.1499938964844,36284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701041340827942,1.0,0.0,0.0,3.7200443744659424,3.720069169998169,9.233992841473082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.7197265625,0.0,1614.670654296875,1895.4371337890625,0.0,3123.78759765625,0.9211531281471252,1.0,0.0,3.0,1.0,0.0
18026580,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7546756863594055,0.4020107090473175,0.3684875071048736,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.878077507019043,0.6439434289932251,0.614812970161438,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8565056920051575,0.5975515246391296,0.4214890003204345,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8056168556213379,0.4902466833591461,0.470753937959671,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6460219621658325,0.2490514814853668,1.157467484474182,284.9456481933594,284.95001220703125,301.33721923828125,296.3877868652344,298.3209228515625,297.19940185546875,284.9456481933594,1.0,0.7305653691291809,0.3601241111755371,0.3601241111755371,1.0,1.0,-3.642718553543091,0.9826712608337402,2.6600472927093506,0.1601027548313141,0.9093511700630188,0.9093511700630188,0.0,304.7743225097656,311.0,73561.4921875,0.0,4653.68017578125,1.0,278.1499938964844,282.8905639648437,299.3912048339844,304.1734619140625,293.1499938964844,293.1499938964844,278.1499938964844,36301.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708475828170776,1.0,0.0,0.0,3.70849609375,3.7085208892822266,9.17675095024606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.2080078125,0.0,1601.5203857421875,1895.4371337890625,0.0,3130.761474609375,0.9185785055160522,1.0,0.0,3.0,1.0,0.0
18026640,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7546756863594055,0.4020107090473175,0.3684875071048736,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.878077507019043,0.6439434289932251,0.614812970161438,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8565056920051575,0.5975515246391296,0.4214890003204345,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8056168556213379,0.4902466833591461,0.470753937959671,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6460219621658325,0.2490514814853668,1.157467484474182,284.9456481933594,284.95001220703125,301.33721923828125,296.3877868652344,298.3209228515625,297.19940185546875,284.9456481933594,1.0,0.7305653691291809,0.3601241111755371,0.3601241111755371,1.0,1.0,-3.642718553543091,0.9826712608337402,2.6600472927093506,0.1601027548313141,0.9093511700630188,0.9093511700630188,0.0,304.7743225097656,311.0,73561.4921875,0.0,4653.68017578125,1.0,278.1499938964844,282.8905639648437,299.3912048339844,304.1734619140625,293.1499938964844,293.1499938964844,278.1499938964844,36301.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708475828170776,1.0,0.0,0.0,3.70849609375,3.7085208892822266,9.17675095024606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.2080078125,0.0,1601.5203857421875,1895.4371337890625,0.0,3130.761474609375,0.9185785055160522,1.0,0.0,3.0,1.0,0.0
18026700,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7536938786506653,0.4017257690429687,0.3682929277420044,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8768861293792725,0.6435360312461853,0.6144982576370239,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8561045527458191,0.5987403392791748,0.4223565459251404,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8046470880508423,0.4901606440544128,0.4707379639148712,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6452958583831787,0.2489977926015854,1.157518982887268,284.9455871582031,284.95001220703125,301.264404296875,296.36962890625,298.2999267578125,297.1988830566406,284.9455871582031,1.0,0.7313410639762878,0.359834760427475,0.359834760427475,1.0,1.0,-3.64319109916687,0.981916844844818,2.6612741947174072,0.1587494909763336,0.907841145992279,0.907841145992279,0.0,306.2951354980469,311.0,73476.5390625,0.0,4664.4775390625,1.0,278.1499938964844,282.89263916015625,299.3733215332031,304.1501159667969,293.1499938964844,293.1499938964844,278.1499938964844,36309.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712610006332397,1.0,0.0,0.0,3.702583074569702,3.7026076316833496,9.14751069558406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.5166015625,0.0,1594.8116455078125,1895.4371337890625,0.0,3134.638916015625,0.9172590970993042,1.0,0.0,3.0,1.0,0.0
18026760,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.752704918384552,0.4014320373535156,0.3680920898914337,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.875683605670929,0.643113911151886,0.6141708493232727,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8556932210922241,0.5999240875244141,0.4232215583324432,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8036646246910095,0.4900636076927185,0.4707127809524536,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6445654630661011,0.2489416003227234,1.1575645208358765,284.945556640625,284.95001220703125,301.1909484863281,296.3509216308594,298.2787475585937,297.1983947753906,284.945556640625,1.0,0.7321104407310486,0.3595509529113769,0.3595509529113769,1.0,1.0,-3.643619060516357,0.9811803102493286,2.66243863105774,0.1570708751678466,0.9063185453414916,0.9063185453414916,0.0,307.8152160644531,314.0,73389.0,0.0,4675.14697265625,1.0,278.1499938964844,282.8947448730469,299.3547058105469,304.1258850097656,293.1499938964844,293.1499938964844,278.1499938964844,36316.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716683983802795,1.0,0.0,0.0,3.6965181827545166,3.696542739868164,9.117567287830752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.2490234375,0.0,1587.9412841796875,1895.4371337890625,0.0,3138.4609375,0.915906012058258,1.0,0.0,3.0,1.0,0.0
18026820,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7507498860359192,0.4008216857910156,0.3676699101924896,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8733035326004028,0.6422374844551086,0.6134839057922363,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8548928499221802,0.6022841334342957,0.4249448478221893,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8017158508300781,0.4898468255996704,0.4706389904022217,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.64313143491745,0.248828113079071,1.1576402187347412,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2361755371094,297.1974792480469,284.9454650878906,1.0,0.7336331605911255,0.3589833080768585,0.3589833080768585,1.0,1.0,-3.644357442855835,0.9796568751335144,2.664700508117676,0.1540014147758484,0.9032429456710817,0.9032429456710817,0.0,310.856201171875,317.0,73207.7734375,0.0,4696.16845703125,1.0,278.1499938964844,282.8990783691406,299.3158874511719,304.0753479003906,293.1499938964844,293.1499938964844,278.1499938964844,36329.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725019693374634,1.0,0.0,0.0,3.684040784835816,3.684065103530884,9.05611898360803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.4287109375,0.0,1573.8580322265625,1895.4371337890625,0.0,3146.279296875,0.9131216406822203,1.0,0.0,3.0,1.0,0.0
18026880,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7507498860359192,0.4008216857910156,0.3676699101924896,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8733035326004028,0.6422374844551086,0.6134839057922363,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8548928499221802,0.6022841334342957,0.4249448478221893,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8017158508300781,0.4898468255996704,0.4706389904022217,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.64313143491745,0.248828113079071,1.1576402187347412,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2361755371094,297.1974792480469,284.9454650878906,1.0,0.7336331605911255,0.3589833080768585,0.3589833080768585,1.0,1.0,-3.644357442855835,0.9796568751335144,2.664700508117676,0.1540014147758484,0.9032429456710817,0.9032429456710817,0.0,310.856201171875,317.0,73207.7734375,0.0,4696.16845703125,1.0,278.1499938964844,282.8990783691406,299.3158874511719,304.0753479003906,293.1499938964844,293.1499938964844,278.1499938964844,36329.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725019693374634,1.0,0.0,0.0,3.684040784835816,3.684065103530884,9.05611898360803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.4287109375,0.0,1573.8580322265625,1895.4371337890625,0.0,3146.279296875,0.9131216406822203,1.0,0.0,3.0,1.0,0.0
18026940,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.748828113079071,0.4001791775226593,0.3672196865081787,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8709647059440613,0.6413231492042542,0.6127603054046631,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8541271090507507,0.6046341061592102,0.4266602694988251,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7997961640357971,0.4896032810211181,0.4705389142036438,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6417368650436401,0.248712882399559,1.1577022075653076,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.193603515625,297.1967468261719,284.9454040527344,1.0,0.7351370453834534,0.3584156930446625,0.3584156930446625,1.0,1.0,-3.644961357116699,0.978065550327301,2.666895866394043,0.1514295041561126,0.9001427888870239,0.9001427888870239,0.0,313.8978576660156,320.0,73019.640625,0.0,4716.8232421875,1.0,278.1499938964844,282.9034118652344,299.2753601074219,304.02264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36340.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733704090118408,1.0,0.0,0.0,3.671201467514038,3.6712257862091056,8.993106916932447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.2197265625,0.0,1559.4464111328125,1895.4371337890625,0.0,3154.42431640625,0.9102566242218018,1.0,0.0,3.0,1.0,0.0
18027000,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.748828113079071,0.4001791775226593,0.3672196865081787,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8709647059440613,0.6413231492042542,0.6127603054046631,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8541271090507507,0.6046341061592102,0.4266602694988251,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7997961640357971,0.4896032810211181,0.4705389142036438,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6417368650436401,0.248712882399559,1.1577022075653076,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.193603515625,297.1967468261719,284.9454040527344,1.0,0.7351370453834534,0.3584156930446625,0.3584156930446625,1.0,1.0,-3.644961357116699,0.978065550327301,2.666895866394043,0.1514295041561126,0.9001427888870239,0.9001427888870239,0.0,313.8978576660156,320.0,73019.640625,0.0,4716.8232421875,1.0,278.1499938964844,282.9034118652344,299.2753601074219,304.02264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36340.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733704090118408,1.0,0.0,0.0,3.671201467514038,3.6712257862091056,8.993106916932447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.2197265625,0.0,1559.4464111328125,1895.4371337890625,0.0,3154.42431640625,0.9102566242218018,1.0,0.0,3.0,1.0,0.0
18027060,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7469624876976013,0.3995102941989898,0.3667417764663696,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8686960339546204,0.6403751373291016,0.6120011806488037,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8534229397773743,0.6069767475128174,0.4283676445484161,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7979331612586975,0.4893367886543274,0.4704132974147796,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6404009461402893,0.2485987544059753,1.1577506065368652,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.15118408203125,297.1961364746094,284.94537353515625,1.0,0.7366228103637695,0.3578644692897796,0.3578644692897796,1.0,1.0,-3.645435333251953,0.976424515247345,2.669010639190674,0.1501479148864746,0.8970327377319336,0.8970327377319336,0.0,316.9408569335937,323.0,72825.6484375,0.0,4737.1240234375,1.0,278.1499938964844,282.9078063964844,299.23345947265625,303.968017578125,293.1499938964844,293.1499938964844,278.45001220703125,36350.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742638826370239,1.0,0.0,0.0,3.658064126968384,3.658088445663452,8.928858505896642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.6650390625,0.0,1544.785888671875,1895.4371337890625,0.0,3162.8037109375,0.9073243737220764,1.0,0.0,3.0,1.0,0.0
18027120,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7469624876976013,0.3995102941989898,0.3667417764663696,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8686960339546204,0.6403751373291016,0.6120011806488037,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8534229397773743,0.6069767475128174,0.4283676445484161,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7979331612586975,0.4893367886543274,0.4704132974147796,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6404009461402893,0.2485987544059753,1.1577506065368652,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.15118408203125,297.1961364746094,284.94537353515625,1.0,0.7366228103637695,0.3578644692897796,0.3578644692897796,1.0,1.0,-3.645435333251953,0.976424515247345,2.669010639190674,0.1501479148864746,0.8970327377319336,0.8970327377319336,0.0,316.9408569335937,323.0,72825.6484375,0.0,4737.1240234375,1.0,278.1499938964844,282.9078063964844,299.23345947265625,303.968017578125,293.1499938964844,293.1499938964844,278.45001220703125,36350.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742638826370239,1.0,0.0,0.0,3.658064126968384,3.658088445663452,8.928858505896642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.6650390625,0.0,1544.785888671875,1895.4371337890625,0.0,3162.8037109375,0.9073243737220764,1.0,0.0,3.0,1.0,0.0
