time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027180,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7460953593254089,0.3994547724723816,0.3665778338909149,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8676146268844604,0.6401851177215576,0.6116905808448792,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8532127737998962,0.608657956123352,0.4294208884239197,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7970641851425171,0.4894555509090423,0.4704316854476928,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6397882103919983,0.2486872971057891,1.1580091714859009,285.0429992675781,284.95001220703125,300.66094970703125,296.2049560546875,298.1297912597656,297.19873046875,285.0419006347656,1.0,0.7374927997589111,0.3575557768344879,0.3575557768344879,1.0,1.0,-3.64646053314209,0.9757345914840698,2.6707260608673096,0.1497041136026382,0.9810265898704528,0.9810265898704528,0.0,318.5058898925781,323.0,72041.2578125,0.0,4749.78564453125,1.0,278.4113464355469,283.02593994140625,299.1822204589844,303.7747802734375,293.1499938964844,293.1499938964844,278.45001220703125,32878.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701842427253723,1.0,0.0,0.0,3.730127096176148,3.730151414871216,9.284116231356164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.3310546875,0.0,1600.282958984375,1895.4371337890625,0.0,3124.538818359375,0.9220083951950072,1.0,0.0,3.0,1.0,0.0
18027240,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7456568479537964,0.3994018137454986,0.366619348526001,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8670222163200378,0.6400421261787415,0.6116454005241394,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.85329669713974,0.6099602580070496,0.4303981363773346,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7966267466545105,0.4895650446414947,0.4706059694290161,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6395028233528137,0.2487894147634506,1.1586740016937256,285.0163269042969,284.95001220703125,300.5959777832031,296.185791015625,298.11328125,297.2009582519531,285.01416015625,1.0,0.7382636070251465,0.3573132157325744,0.3573132157325744,1.0,1.0,-3.6486430168151855,0.9756038784980774,2.673039197921753,0.1498961746692657,0.986803948879242,0.986803948879242,0.0,319.5762939453125,326.0,72226.5546875,0.0,4762.64453125,1.0,278.4432373046875,283.0044860839844,299.179443359375,303.8277587890625,293.1499938964844,293.1499938964844,278.1499938964844,32926.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704782128334045,1.0,0.0,0.0,3.7872474193573,3.7872722148895264,9.570632073518937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.779296875,0.0,1667.4300537109375,1895.4371337890625,0.0,3127.29638671875,0.9337692260742188,1.0,0.0,3.0,1.0,0.0
18027300,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7447890639305115,0.3987862169742584,0.3664165437221527,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8659654855728149,0.6392866373062134,0.6113248467445374,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.852999210357666,0.6108108162879944,0.4312838613986969,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7957705855369568,0.4892283082008362,0.4706048369407654,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6389274001121521,0.2486606240272522,1.1590323448181152,284.8760986328125,284.95001220703125,300.5226745605469,296.1637878417969,298.091064453125,297.1986389160156,284.8736877441406,1.0,0.7390856742858887,0.357037603855133,0.357037603855133,1.0,1.0,-3.649519920349121,0.974947154521942,2.6745729446411133,0.1500873267650604,0.8918904066085815,0.8918904066085815,0.0,321.1456604003906,326.0,73211.5703125,0.0,4774.91064453125,1.0,278.1946105957031,282.8489990234375,299.2015991210937,304.03662109375,293.1499938964844,293.1499938964844,278.1499938964844,36916.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767452836036682,1.0,0.0,0.0,3.764705896377564,3.764731168746948,9.457044143346138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.9580078125,0.0,1671.6385498046875,1895.4371337890625,0.0,3186.071533203125,0.9296674132347108,1.0,0.0,3.0,1.0,0.0
18027360,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.743372917175293,0.3980200588703155,0.3658077418804168,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.86432945728302,0.6383266448974609,0.6105278134346008,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.85213303565979,0.6115150451660156,0.4318195581436157,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7943568825721741,0.4887125790119171,0.4702269732952118,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.637926459312439,0.2483995109796524,1.1583963632583618,284.8955993652344,284.95001220703125,300.45001220703125,296.1416320800781,298.0677795410156,297.1947937011719,284.8968505859375,1.0,0.7397247552871704,0.3567283749580383,0.3567283749580383,1.0,1.0,-3.6472575664520255,0.9732297658920288,2.674027681350708,0.1494044363498687,0.8824992179870605,0.8824992179870605,0.0,323.1305236816406,329.0,72821.3359375,0.0,4780.86083984375,1.0,278.15679931640625,282.86968994140625,299.1661071777344,303.93707275390625,293.1499938964844,293.1499938964844,278.45001220703125,38395.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787286877632141,1.0,0.0,0.0,3.691488742828369,3.691513538360596,9.092773325392044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.1640625,0.0,1597.9422607421875,1895.4371337890625,0.0,3204.6650390625,0.9163904190063475,1.0,0.0,3.0,1.0,0.0
18027420,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7416484951972961,0.3976843953132629,0.3653525412082672,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8621858954429626,0.637651801109314,0.6097144484519958,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8515635132789612,0.61428302526474,0.433588296175003,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7925767302513123,0.4886517822742462,0.4700476229190826,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6366652250289917,0.2484023123979568,1.1582980155944824,284.99127197265625,284.95001220703125,300.3072814941406,296.0970764160156,298.0302734375,297.1980895996094,284.989990234375,1.0,0.7411231398582458,0.3561098873615265,0.3561098873615265,1.0,1.0,-3.647512912750244,0.9713686108589172,2.676144361495972,0.1464505344629287,0.9646173715591432,0.9646173715591432,0.0,326.0067443847656,332.0,71956.5234375,0.0,4799.53759765625,1.0,278.4434509277344,282.9901733398437,299.0880126953125,303.7254638671875,293.1499938964844,293.1499938964844,278.1499938964844,33983.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738113045692444,1.0,0.0,0.0,3.783713579177856,3.783738613128662,9.552779829391511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.0927734375,0.0,1671.4393310546875,1895.4371337890625,0.0,3158.559326171875,0.9336965680122375,1.0,0.0,3.0,1.0,0.0
18027480,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7416484951972961,0.3976843953132629,0.3653525412082672,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8621858954429626,0.637651801109314,0.6097144484519958,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8515635132789612,0.61428302526474,0.433588296175003,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7925767302513123,0.4886517822742462,0.4700476229190826,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6366652250289917,0.2484023123979568,1.1582980155944824,284.99127197265625,284.95001220703125,300.3072814941406,296.0970764160156,298.0302734375,297.1980895996094,284.989990234375,1.0,0.7411231398582458,0.3561098873615265,0.3561098873615265,1.0,1.0,-3.647512912750244,0.9713686108589172,2.676144361495972,0.1464505344629287,0.9646173715591432,0.9646173715591432,0.0,326.0067443847656,332.0,71956.5234375,0.0,4799.53759765625,1.0,278.4434509277344,282.9901733398437,299.0880126953125,303.7254638671875,293.1499938964844,293.1499938964844,278.1499938964844,33983.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738113045692444,1.0,0.0,0.0,3.783713579177856,3.783738613128662,9.552779829391511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.0927734375,0.0,1671.4393310546875,1895.4371337890625,0.0,3158.559326171875,0.9336965680122375,1.0,0.0,3.0,1.0,0.0
18027540,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.739433765411377,0.3963899314403534,0.3645627498626709,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8595372438430786,0.6359628438949585,0.6085494756698608,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8504436612129211,0.6159396171569824,0.4350364804267883,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7903161644935608,0.4878106117248535,0.4696188569068908,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6350929737091064,0.2480093389749527,1.1578165292739868,284.89794921875,284.95001220703125,300.1687927246094,296.0524597167969,297.9878845214844,297.19305419921875,284.8990478515625,1.0,0.7424610257148743,0.3554913997650146,0.3554913997650146,1.0,1.0,-3.64581298828125,0.9689441323280334,2.6768689155578613,0.1422733664512634,0.8720114827156067,0.8720114827156067,0.0,329.3672790527344,335.0,72357.3359375,0.0,4815.63818359375,1.0,278.1568908691406,282.880859375,299.0715026855469,303.81085205078125,293.1499938964844,293.1499938964844,278.45001220703125,38861.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808577060699463,1.0,0.0,0.0,3.659524917602539,3.6595494747161865,8.935990081226919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.517578125,0.0,1565.2562255859375,1895.4371337890625,0.0,3224.618408203125,0.909768283367157,1.0,0.0,3.0,1.0,0.0
18027600,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.739433765411377,0.3963899314403534,0.3645627498626709,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8595372438430786,0.6359628438949585,0.6085494756698608,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8504436612129211,0.6159396171569824,0.4350364804267883,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7903161644935608,0.4878106117248535,0.4696188569068908,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6350929737091064,0.2480093389749527,1.1578165292739868,284.89794921875,284.95001220703125,300.1687927246094,296.0524597167969,297.9878845214844,297.19305419921875,284.8990478515625,1.0,0.7424610257148743,0.3554913997650146,0.3554913997650146,1.0,1.0,-3.64581298828125,0.9689441323280334,2.6768689155578613,0.1422733664512634,0.8720114827156067,0.8720114827156067,0.0,329.3672790527344,335.0,72357.3359375,0.0,4815.63818359375,1.0,278.1568908691406,282.880859375,299.0715026855469,303.81085205078125,293.1499938964844,293.1499938964844,278.45001220703125,38861.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808577060699463,1.0,0.0,0.0,3.659524917602539,3.6595494747161865,8.935990081226919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.517578125,0.0,1565.2562255859375,1895.4371337890625,0.0,3224.618408203125,0.909768283367157,1.0,0.0,3.0,1.0,0.0
18027660,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7378933429718018,0.3961177468299866,0.3641922175884247,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8575829267501831,0.6353201866149902,0.607792854309082,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.850045382976532,0.6187835335731506,0.4368819296360016,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.788701057434082,0.4877853691577911,0.4694887101650238,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6339749693870544,0.2480596005916595,1.1579227447509766,284.99285888671875,284.95001220703125,300.0356140136719,296.0082092285156,297.9541015625,297.1970520019531,284.99200439453125,1.0,0.7438405156135559,0.3549965620040893,0.3549965620040893,1.0,1.0,-3.646634340286255,0.96768319606781,2.6789512634277344,0.1388469487428665,0.9544713497161864,0.9544713497161864,0.0,332.0628662109375,338.0,71516.359375,0.0,4834.79736328125,1.0,278.4424133300781,283.00054931640625,298.9970397949219,303.6032409667969,293.1499938964844,293.1499938964844,278.1499938964844,34079.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754564523696899,1.0,0.0,0.0,3.750686883926392,3.750711441040039,9.386741908201656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.2421875,0.0,1633.3367919921875,1895.4371337890625,0.0,3173.987060546875,0.9265965223312378,1.0,0.0,3.0,1.0,0.0
18027720,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7378933429718018,0.3961177468299866,0.3641922175884247,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8575829267501831,0.6353201866149902,0.607792854309082,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.850045382976532,0.6187835335731506,0.4368819296360016,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.788701057434082,0.4877853691577911,0.4694887101650238,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6339749693870544,0.2480596005916595,1.1579227447509766,284.99285888671875,284.95001220703125,300.0356140136719,296.0082092285156,297.9541015625,297.1970520019531,284.99200439453125,1.0,0.7438405156135559,0.3549965620040893,0.3549965620040893,1.0,1.0,-3.646634340286255,0.96768319606781,2.6789512634277344,0.1388469487428665,0.9544713497161864,0.9544713497161864,0.0,332.0628662109375,338.0,71516.359375,0.0,4834.79736328125,1.0,278.4424133300781,283.00054931640625,298.9970397949219,303.6032409667969,293.1499938964844,293.1499938964844,278.1499938964844,34079.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754564523696899,1.0,0.0,0.0,3.750686883926392,3.750711441040039,9.386741908201656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.2421875,0.0,1633.3367919921875,1895.4371337890625,0.0,3173.987060546875,0.9265965223312378,1.0,0.0,3.0,1.0,0.0
18027780,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7358447313308716,0.394861102104187,0.3634208738803863,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8551235795021057,0.6336342692375183,0.6066152453422546,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8490869402885437,0.6204766631126404,0.4383441507816314,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.786605715751648,0.4869588315486908,0.4690599143505096,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6325556635856628,0.2477125525474548,1.1575883626937866,284.9028625488281,284.95001220703125,299.9088134765625,295.9647827148437,297.9156188964844,297.1924133300781,284.9037475585937,1.0,0.7451760172843933,0.354501724243164,0.354501724243164,1.0,1.0,-3.645139455795288,0.9656307697296144,2.679508686065674,0.1370176076889038,0.8666964173316956,0.8666964173316956,0.0,335.37255859375,326.0,71919.8515625,0.0,4851.14208984375,1.0,278.1571044921875,282.8934020996094,298.9828796386719,303.6913757324219,293.1499938964844,293.1499938964844,278.45001220703125,38779.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823106288909912,1.0,0.0,0.0,3.6282944679260254,3.6283187866210938,8.784122087490687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.734375,0.0,1529.8272705078125,1895.4371337890625,0.0,3238.231201171875,0.9027872681617736,1.0,0.0,3.0,1.0,0.0
18027840,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7358447313308716,0.394861102104187,0.3634208738803863,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8551235795021057,0.6336342692375183,0.6066152453422546,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8490869402885437,0.6204766631126404,0.4383441507816314,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.786605715751648,0.4869588315486908,0.4690599143505096,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6325556635856628,0.2477125525474548,1.1575883626937866,284.9028625488281,284.95001220703125,299.9088134765625,295.9647827148437,297.9156188964844,297.1924133300781,284.9037475585937,1.0,0.7451760172843933,0.354501724243164,0.354501724243164,1.0,1.0,-3.645139455795288,0.9656307697296144,2.679508686065674,0.1370176076889038,0.8666964173316956,0.8666964173316956,0.0,335.37255859375,326.0,71919.8515625,0.0,4851.14208984375,1.0,278.1571044921875,282.8934020996094,298.9828796386719,303.6913757324219,293.1499938964844,293.1499938964844,278.45001220703125,38779.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823106288909912,1.0,0.0,0.0,3.6282944679260254,3.6283187866210938,8.784122087490687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.734375,0.0,1529.8272705078125,1895.4371337890625,0.0,3238.231201171875,0.9027872681617736,1.0,0.0,3.0,1.0,0.0
18027900,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7361721396446228,0.3946791291236877,0.3629706501960754,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8555529713630676,0.6332288384437561,0.6059256792068481,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8502548336982727,0.621854305267334,0.4390432834625244,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7871378064155579,0.4868796467781067,0.4687301814556122,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.632948100566864,0.2477057576179504,1.15677809715271,285.0096435546875,284.95001220703125,299.84814453125,295.9435119628906,297.89990234375,297.1938781738281,285.009765625,1.0,0.7440659999847412,0.3542543351650238,0.3542543351650238,1.0,1.0,-3.643235445022583,0.964219331741333,2.67901611328125,0.1365606486797332,0.9409939050674438,0.9409939050674438,0.0,333.98394775390625,326.0,71015.015625,0.0,4837.07177734375,1.0,278.40106201171875,283.0185241699219,298.9198608398437,303.4514465332031,293.1499938964844,293.1499938964844,278.45001220703125,34415.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776019215583801,1.0,0.0,0.0,3.672172546386719,3.672196626663208,8.997864711091097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.5341796875,0.0,1546.0523681640625,1895.4371337890625,0.0,3194.10302734375,0.9105793237686156,1.0,0.0,3.0,1.0,0.0
18027960,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.737542986869812,0.394594132900238,0.3627811372280121,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8571958541870117,0.6329402327537537,0.6055296063423157,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8526338934898376,0.623317539691925,0.439976155757904,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7888384461402893,0.4869096875190735,0.468623548746109,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6341941356658936,0.2477954030036926,1.1564717292785645,284.9912414550781,284.95001220703125,299.7894592285156,295.922607421875,297.885498046875,297.1963806152344,284.98992919921875,1.0,0.742525577545166,0.3540079891681671,0.3540079891681671,1.0,1.0,-3.64315676689148,0.963371515274048,2.679785251617432,0.1364376544952392,0.9457374811172484,0.9457374811172484,0.0,330.81201171875,314.0,71080.3125,0.0,4817.11572265625,1.0,278.443115234375,283.00689697265625,298.90997314453125,303.4869079589844,293.1499938964844,293.1499938964844,278.1499938964844,33991.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767350912094116,1.0,0.0,0.0,3.723723888397217,3.723748445510864,9.252269137505208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.216796875,0.0,1601.4146728515625,1895.4371337890625,0.0,3185.97607421875,0.9202094674110411,1.0,0.0,3.0,1.0,0.0
18028020,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7405000925064087,0.3934167027473449,0.3616496622562408,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8609470129013062,0.6312508583068848,0.6038997173309326,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8578238487243652,0.6250561475753784,0.4411385655403137,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7926763296127319,0.4861042499542236,0.4677659571170807,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6370335221290588,0.2475271970033645,1.154359221458435,284.9037475585937,284.95001220703125,299.6785583496094,295.88214111328125,297.8516540527344,297.1922607421875,284.90447998046875,1.0,0.7381001710891724,0.3535153567790985,0.3535153567790985,1.0,1.0,-3.637673377990722,0.9600067138671876,2.677666664123535,0.1360503584146499,0.8596469759941101,0.8596469759941101,0.0,322.9666442871094,302.0,71394.1484375,0.0,4752.771484375,1.0,278.1573486328125,282.9031066894531,298.89892578125,303.57257080078125,293.1499938964844,293.1499938964844,278.45001220703125,38830.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833836317062378,1.0,0.0,0.0,3.594767093658448,3.5947911739349365,8.62253216382669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.0595703125,0.0,1493.4442138671875,1895.4371337890625,0.0,3248.28173828125,0.8953881859779358,1.0,0.0,3.0,1.0,0.0
18028080,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7405000925064087,0.3934167027473449,0.3616496622562408,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8609470129013062,0.6312508583068848,0.6038997173309326,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8578238487243652,0.6250561475753784,0.4411385655403137,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7926763296127319,0.4861042499542236,0.4677659571170807,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6370335221290588,0.2475271970033645,1.154359221458435,284.9037475585937,284.95001220703125,299.6785583496094,295.88214111328125,297.8516540527344,297.1922607421875,284.90447998046875,1.0,0.7381001710891724,0.3535153567790985,0.3535153567790985,1.0,1.0,-3.637673377990722,0.9600067138671876,2.677666664123535,0.1360503584146499,0.8596469759941101,0.8596469759941101,0.0,322.9666442871094,302.0,71394.1484375,0.0,4752.771484375,1.0,278.1573486328125,282.9031066894531,298.89892578125,303.57257080078125,293.1499938964844,293.1499938964844,278.45001220703125,38830.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833836317062378,1.0,0.0,0.0,3.594767093658448,3.5947911739349365,8.62253216382669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.0595703125,0.0,1493.4442138671875,1895.4371337890625,0.0,3248.28173828125,0.8953881859779358,1.0,0.0,3.0,1.0,0.0
18028140,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7451680898666382,0.3932391703128814,0.3608900010585785,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8666731715202332,0.6305647492408752,0.6026093363761902,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8650954961776733,0.627961277961731,0.4426587224006653,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7983524203300476,0.4860934615135193,0.4671495854854584,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6412415504455566,0.247716948390007,1.152662754058838,284.9895324707031,284.95001220703125,299.5771789550781,295.8438720703125,297.826904296875,297.19677734375,284.9886779785156,1.0,0.7328144907951355,0.3530227243900299,0.3530227243900299,1.0,1.0,-3.634247541427612,0.957310140132904,2.6769373416900635,0.1352563798427581,0.9361461997032166,0.9361461997032166,0.0,312.6273193359375,290.0,70557.3828125,0.0,4678.9326171875,1.0,278.4419250488281,283.01446533203125,298.8302307128906,303.3712463378906,293.1499938964844,293.1499938964844,278.1499938964844,34080.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774929642677307,1.0,0.0,0.0,3.688696146011353,3.688720226287842,9.079021765501238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.23828125,0.0,1562.135986328125,1895.4371337890625,0.0,3193.08154296875,0.91263347864151,1.0,0.0,3.0,1.0,0.0
18028200,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7451680898666382,0.3932391703128814,0.3608900010585785,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8666731715202332,0.6305647492408752,0.6026093363761902,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8650954961776733,0.627961277961731,0.4426587224006653,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7983524203300476,0.4860934615135193,0.4671495854854584,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6412415504455566,0.247716948390007,1.152662754058838,284.9895324707031,284.95001220703125,299.5771789550781,295.8438720703125,297.826904296875,297.19677734375,284.9886779785156,1.0,0.7328144907951355,0.3530227243900299,0.3530227243900299,1.0,1.0,-3.634247541427612,0.957310140132904,2.6769373416900635,0.1352563798427581,0.9361461997032166,0.9361461997032166,0.0,312.6273193359375,290.0,70557.3828125,0.0,4678.9326171875,1.0,278.4419250488281,283.01446533203125,298.8302307128906,303.3712463378906,293.1499938964844,293.1499938964844,278.1499938964844,34080.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774929642677307,1.0,0.0,0.0,3.688696146011353,3.688720226287842,9.079021765501238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.23828125,0.0,1562.135986328125,1895.4371337890625,0.0,3193.08154296875,0.91263347864151,1.0,0.0,3.0,1.0,0.0
18028260,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7500073313713074,0.3921595215797424,0.3597307503223419,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8727124333381653,0.6289083957672119,0.6008846163749695,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8726938366889954,0.6297781467437744,0.4437832832336426,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8042752742767334,0.4853398501873016,0.4662202596664428,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6457590460777283,0.2475534230470657,1.1504875421524048,284.9064025878906,284.95001220703125,299.48638916015625,295.8082275390625,297.7993469238281,297.1934509277344,284.906982421875,1.0,0.7270102500915527,0.3526128828525543,0.3526128828525543,1.0,1.0,-3.628405332565308,0.9541510343551636,2.6742544174194336,0.1338922828435897,0.8536996841430664,0.8536996841430664,0.0,301.9454650878906,278.0,70867.328125,0.0,4596.3642578125,1.0,278.1576232910156,282.9139099121094,298.8236389160156,303.4601745605469,293.1499938964844,293.1499938964844,278.45001220703125,38769.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838347792625427,1.0,0.0,0.0,3.560615062713623,3.560638666152954,8.459473406219331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.6767578125,0.0,1456.1942138671875,1895.4371337890625,0.0,3252.507080078125,0.8877827525138855,1.0,0.0,3.0,1.0,0.0
18028320,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7500073313713074,0.3921595215797424,0.3597307503223419,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8727124333381653,0.6289083957672119,0.6008846163749695,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8726938366889954,0.6297781467437744,0.4437832832336426,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8042752742767334,0.4853398501873016,0.4662202596664428,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6457590460777283,0.2475534230470657,1.1504875421524048,284.9064025878906,284.95001220703125,299.48638916015625,295.8082275390625,297.7993469238281,297.1934509277344,284.906982421875,1.0,0.7270102500915527,0.3526128828525543,0.3526128828525543,1.0,1.0,-3.628405332565308,0.9541510343551636,2.6742544174194336,0.1338922828435897,0.8536996841430664,0.8536996841430664,0.0,301.9454650878906,278.0,70867.328125,0.0,4596.3642578125,1.0,278.1576232910156,282.9139099121094,298.8236389160156,303.4601745605469,293.1499938964844,293.1499938964844,278.45001220703125,38769.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838347792625427,1.0,0.0,0.0,3.560615062713623,3.560638666152954,8.459473406219331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.6767578125,0.0,1456.1942138671875,1895.4371337890625,0.0,3252.507080078125,0.8877827525138855,1.0,0.0,3.0,1.0,0.0
18028380,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7537226676940918,0.3920795321464538,0.3591384887695312,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8772585391998291,0.6284601092338562,0.5999040603637695,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8783126473426819,0.631677508354187,0.4446574747562408,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8086146116256714,0.4853335618972778,0.4657082557678222,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6491349935531616,0.2477020919322967,1.14919114112854,285.0035095214844,284.95001220703125,299.4342956542969,295.7870178222656,297.7872619628906,297.196533203125,285.0015563964844,1.0,0.7231385707855225,0.3523505926132202,0.3523505926132202,1.0,1.0,-3.625380039215088,0.952382743358612,2.672997236251831,0.1325271427631378,0.9272953271865844,0.9272953271865844,0.0,294.5586242675781,278.0,70054.625,0.0,4542.236328125,1.0,278.4195251464844,283.0304260253906,298.7605285644531,303.2380676269531,293.1499938964844,293.1499938964844,278.45001220703125,33772.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780733942985535,1.0,0.0,0.0,3.631227493286133,3.6312508583068848,8.798328963166568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.712890625,0.0,1495.8017578125,1895.4371337890625,0.0,3198.522705078125,0.8998687267303467,1.0,0.0,3.0,1.0,0.0
18028440,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7561957836151123,0.3920296132564544,0.3589793741703033,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8802281618118286,0.6282176971435547,0.5995522141456604,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8819018602371216,0.632723867893219,0.4453036487102508,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8113513588905334,0.4853489398956299,0.4655823409557342,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6513592004776001,0.247820034623146,1.1489301919937134,284.9892578125,284.95001220703125,299.4072265625,295.77569580078125,297.7810974121094,297.1983337402344,284.9884948730469,1.0,0.7210105061531067,0.3522030711174011,0.3522030711174011,1.0,1.0,-3.625077247619629,0.951823592185974,2.673253536224365,0.131849855184555,0.9286803007125854,0.9286803007125854,0.0,290.1767578125,266.0,70084.6484375,0.0,4514.271484375,1.0,278.4416809082031,283.0218505859375,298.7609558105469,303.26824951171875,293.1499938964844,293.1499938964844,278.1499938964844,34020.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777193427085876,1.0,0.0,0.0,3.657824039459229,3.657847881317138,8.927686394599732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.4384765625,0.0,1527.0489501953125,1895.4371337890625,0.0,3195.203369140625,0.9056552648544312,1.0,0.0,3.0,1.0,0.0
18028500,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7594352960586548,0.3915345668792724,0.3585582077503204,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8841606378555298,0.627429187297821,0.5988517999649048,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8866798877716064,0.6336643695831299,0.446005642414093,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8149009943008423,0.4850184321403503,0.4652519822120666,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6543511748313904,0.2478018254041671,1.1482871770858765,284.87371826171875,284.95001220703125,299.372314453125,295.7607421875,297.77056884765625,297.1972045898437,284.87432861328125,1.0,0.7179917693138123,0.3519981503486633,0.3519981503486633,1.0,1.0,-3.62340784072876,0.950658917427063,2.6727490425109863,0.1308226734399795,0.8445343375205994,0.8445343375205994,0.0,284.3369140625,266.0,70763.125,0.0,4473.52880859375,1.0,278.19830322265625,282.8926696777344,298.7889099121094,303.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,38668.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829402327537537,1.0,0.0,0.0,3.6032497882843018,3.603273868560791,8.663273547426797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.8466796875,0.0,1501.486572265625,1895.4371337890625,0.0,3244.128662109375,0.8945475816726685,1.0,0.0,3.0,1.0,0.0
18028560,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7623524069786072,0.3910037577152252,0.3578386902809143,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8877627849578857,0.626570999622345,0.5978032350540161,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8911279439926147,0.6345841884613037,0.4464353919029236,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8180967569351196,0.4846211671829223,0.4646463394165039,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6571142673492432,0.2477248311042785,1.1469351053237915,284.9088439941406,284.95001220703125,299.3407287597656,295.7467346191406,297.7605285644531,297.1955261230469,284.9094543457031,1.0,0.7148178815841675,0.351811408996582,0.351811408996582,1.0,1.0,-3.619442939758301,0.9488414525985718,2.6706013679504395,0.12957464158535,0.8491365313529968,0.8491365313529968,0.0,278.7777709960937,254.0,70409.3046875,0.0,4428.2998046875,1.0,278.15802001953125,282.9231872558594,298.7613830566406,303.3653564453125,293.1499938964844,293.1499938964844,278.45001220703125,38696.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839056491851807,1.0,0.0,0.0,3.5311129093170166,3.531136274337769,8.319869948536507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.8837890625,0.0,1424.401123046875,1895.4371337890625,0.0,3253.171142578125,0.8812037706375122,1.0,0.0,3.0,1.0,0.0
18028620,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7699572443962097,0.3908962607383728,0.3571032285690307,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8968135118484497,0.6258649826049805,0.5964513421058655,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9019824266433716,0.6375516057014465,0.4479662179946899,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8259150981903076,0.4846359491348266,0.4640071392059326,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.664054274559021,0.2480417191982269,1.1455646753311155,284.9892272949219,284.95001220703125,299.2879638671875,295.7218017578125,297.7496032714844,297.2006530761719,284.98846435546875,1.0,0.708594024181366,0.3514379262924194,0.3514379262924194,1.0,1.0,-3.616346120834351,0.9467132687568665,2.669632911682129,0.1274913996458053,0.9229599833488464,0.9229599833488464,0.0,266.6589050292969,242.0,69686.8828125,0.0,4345.0205078125,1.0,278.44146728515625,283.0277404785156,298.70611572265625,303.1843566894531,293.1499938964844,293.1499938964844,278.1499938964844,33950.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775939345359802,1.0,0.0,0.0,3.63219165802002,3.632215261459351,8.803002629065304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.111328125,0.0,1498.1873779296875,1895.4371337890625,0.0,3194.0283203125,0.8998516798019409,1.0,0.0,3.0,1.0,0.0
18028680,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7699572443962097,0.3908962607383728,0.3571032285690307,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8968135118484497,0.6258649826049805,0.5964513421058655,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9019824266433716,0.6375516057014465,0.4479662179946899,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8259150981903076,0.4846359491348266,0.4640071392059326,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.664054274559021,0.2480417191982269,1.1455646753311155,284.9892272949219,284.95001220703125,299.2879638671875,295.7218017578125,297.7496032714844,297.2006530761719,284.98846435546875,1.0,0.708594024181366,0.3514379262924194,0.3514379262924194,1.0,1.0,-3.616346120834351,0.9467132687568665,2.669632911682129,0.1274913996458053,0.9229599833488464,0.9229599833488464,0.0,266.6589050292969,242.0,69686.8828125,0.0,4345.0205078125,1.0,278.44146728515625,283.0277404785156,298.70611572265625,303.1843566894531,293.1499938964844,293.1499938964844,278.1499938964844,33950.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775939345359802,1.0,0.0,0.0,3.63219165802002,3.632215261459351,8.803002629065304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.111328125,0.0,1498.1873779296875,1895.4371337890625,0.0,3194.0283203125,0.8998516798019409,1.0,0.0,3.0,1.0,0.0
18028740,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7775365114212036,0.3899071514606476,0.3559776246547699,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9059077501296996,0.6242229342460632,0.594685971736908,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9133479595184326,0.6394433975219727,0.4491051733493805,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8336828947067261,0.4839259684085846,0.4630705416202545,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6711665987968445,0.2479949444532394,1.1437329053878784,284.9099426269531,284.95001220703125,299.25,295.7013244628906,297.7369079589844,297.1982116699219,284.9100341796875,1.0,0.7022544145584106,0.3510644733905792,0.3510644733905792,1.0,1.0,-3.610914945602417,0.9438424110412598,2.667072534561157,0.1256806850433349,0.8452215790748596,0.8452215790748596,0.0,255.0893096923828,230.0,70056.5234375,0.0,4259.001953125,1.0,278.15850830078125,282.9288024902344,298.7147521972656,303.2918701171875,293.1499938964844,293.1499938964844,278.45001220703125,38487.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835889101028442,1.0,0.0,0.0,3.510160684585572,3.510183811187744,8.221429084187548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.9970703125,0.0,1400.98486328125,1895.4371337890625,0.0,3250.204345703125,0.8762849569320679,1.0,0.0,3.0,1.0,0.0
18028800,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7775365114212036,0.3899071514606476,0.3559776246547699,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9059077501296996,0.6242229342460632,0.594685971736908,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9133479595184326,0.6394433975219727,0.4491051733493805,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8336828947067261,0.4839259684085846,0.4630705416202545,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6711665987968445,0.2479949444532394,1.1437329053878784,284.9099426269531,284.95001220703125,299.25,295.7013244628906,297.7369079589844,297.1982116699219,284.9100341796875,1.0,0.7022544145584106,0.3510644733905792,0.3510644733905792,1.0,1.0,-3.610914945602417,0.9438424110412598,2.667072534561157,0.1256806850433349,0.8452215790748596,0.8452215790748596,0.0,255.0893096923828,230.0,70056.5234375,0.0,4259.001953125,1.0,278.15850830078125,282.9288024902344,298.7147521972656,303.2918701171875,293.1499938964844,293.1499938964844,278.45001220703125,38487.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835889101028442,1.0,0.0,0.0,3.510160684585572,3.510183811187744,8.221429084187548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.9970703125,0.0,1400.98486328125,1895.4371337890625,0.0,3250.204345703125,0.8762849569320679,1.0,0.0,3.0,1.0,0.0
18028860,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7868074774742126,0.3898131549358368,0.3552599549293518,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9176087975502014,0.6235027313232422,0.5933262705802917,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9276143312454224,0.6424274444580078,0.4506516456604004,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8429962396621704,0.4839439690113067,0.4624377191066742,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6796830892562866,0.2483474463224411,1.1425248384475708,284.9894714355469,284.95001220703125,299.22467041015625,295.68609619140625,297.7333984375,297.2033996582031,284.98876953125,1.0,0.6959248781204224,0.3507320582866668,0.3507320582866668,1.0,1.0,-3.6080539226531982,0.9418951869010924,2.666158676147461,0.124227374792099,0.9188537001609802,0.9188537001609802,0.0,242.883041381836,218.0,69369.71875,0.0,4176.14404296875,1.0,278.4413146972656,283.0321655273437,298.6690673828125,303.1231384277344,293.1499938964844,293.1499938964844,278.1499938964844,33878.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770256638526917,1.0,0.0,0.0,3.612042427062988,3.61206579208374,8.70560540988663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.759765625,0.0,1475.6414794921875,1895.4371337890625,0.0,3188.700439453125,0.8952797651290894,1.0,0.0,3.0,1.0,0.0
18028920,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7868074774742126,0.3898131549358368,0.3552599549293518,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9176087975502014,0.6235027313232422,0.5933262705802917,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9276143312454224,0.6424274444580078,0.4506516456604004,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8429962396621704,0.4839439690113067,0.4624377191066742,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6796830892562866,0.2483474463224411,1.1425248384475708,284.9894714355469,284.95001220703125,299.22467041015625,295.68609619140625,297.7333984375,297.2033996582031,284.98876953125,1.0,0.6959248781204224,0.3507320582866668,0.3507320582866668,1.0,1.0,-3.6080539226531982,0.9418951869010924,2.666158676147461,0.124227374792099,0.9188537001609802,0.9188537001609802,0.0,242.883041381836,218.0,69369.71875,0.0,4176.14404296875,1.0,278.4413146972656,283.0321655273437,298.6690673828125,303.1231384277344,293.1499938964844,293.1499938964844,278.1499938964844,33878.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770256638526917,1.0,0.0,0.0,3.612042427062988,3.61206579208374,8.70560540988663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.759765625,0.0,1475.6414794921875,1895.4371337890625,0.0,3188.700439453125,0.8952797651290894,1.0,0.0,3.0,1.0,0.0
18028980,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7960845232009888,0.3888528347015381,0.3541528880596161,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.929909884929657,0.6218644380569458,0.5915560126304626,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9420034289360046,0.6443427205085754,0.4518021941184997,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8525788187980652,0.4832482933998108,0.4615078866481781,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6884012818336487,0.2483361661434173,1.1408348083496094,284.91143798828125,284.95001220703125,299.208740234375,295.67626953125,297.7266845703125,297.2010498046875,284.91143798828125,1.0,0.6894970536231995,0.3503996729850769,0.3503996729850769,1.0,1.0,-3.602832078933716,0.939213752746582,2.663618564605713,0.1227906197309494,0.842792272567749,0.842792272567749,0.0,231.2713928222656,206.0,69775.2734375,0.0,4090.859619140625,1.0,278.1586608886719,282.93365478515625,298.6885070800781,303.2436218261719,293.1499938964844,293.1499938964844,278.45001220703125,38392.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882790207862854,1.0,0.0,0.0,3.492750644683838,3.4927737712860107,8.140076488416526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.9599609375,0.0,1382.2879638671875,1895.4371337890625,0.0,3242.723388671875,0.8723495602607727,1.0,0.0,3.0,1.0,0.0
