time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029040,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7960845232009888,0.3888528347015381,0.3541528880596161,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.929909884929657,0.6218644380569458,0.5915560126304626,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9420034289360046,0.6443427205085754,0.4518021941184997,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8525788187980652,0.4832482933998108,0.4615078866481781,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6884012818336487,0.2483361661434173,1.1408348083496094,284.91143798828125,284.95001220703125,299.208740234375,295.67626953125,297.7266845703125,297.2010498046875,284.91143798828125,1.0,0.6894970536231995,0.3503996729850769,0.3503996729850769,1.0,1.0,-3.602832078933716,0.939213752746582,2.663618564605713,0.1227906197309494,0.842792272567749,0.842792272567749,0.0,231.2713928222656,206.0,69775.2734375,0.0,4090.859619140625,1.0,278.1586608886719,282.93365478515625,298.6885070800781,303.2436218261719,293.1499938964844,293.1499938964844,278.45001220703125,38392.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882790207862854,1.0,0.0,0.0,3.492750644683838,3.4927737712860107,8.140076488416526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.9599609375,0.0,1382.2879638671875,1895.4371337890625,0.0,3242.723388671875,0.8723495602607727,1.0,0.0,3.0,1.0,0.0
18029100,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8012744784355164,0.3887859582901001,0.3536672294139862,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9367525577545166,0.6214597225189209,0.5907191038131714,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9497216939926147,0.6458209156990051,0.4524562358856201,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8579800724983215,0.4832209944725036,0.461070567369461,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6932120323181152,0.2484906613826751,1.1399554014205933,285.010986328125,284.95001220703125,299.2040710449219,295.6732788085937,297.7267761230469,297.2032775878906,285.0104064941406,1.0,0.6862376928329468,0.3502334654331207,0.3502334654331207,1.0,1.0,-3.60043740272522,0.9379451870918274,2.662492275238037,0.1219868510961532,0.9137664437294006,0.9137664437294006,0.0,225.30630493164065,206.0,69010.6171875,0.0,4047.90478515625,1.0,278.3979187011719,283.0497436523437,298.6432189941406,303.0303039550781,293.1499938964844,293.1499938964844,278.45001220703125,33978.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774343132972717,1.0,0.0,0.0,3.543332576751709,3.543355226516724,8.377551807825512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.9677734375,0.0,1403.015625,1895.4371337890625,0.0,3192.53125,0.8815107345581055,1.0,0.0,3.0,1.0,0.0
18029160,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8073171973228455,0.388776034116745,0.3534473180770874,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9445546865463256,0.6211366653442383,0.5901858806610107,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9582083225250244,0.6473456621170044,0.4533572494983673,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8642975687980652,0.4832718968391418,0.4608775973320007,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6987670660018921,0.2487165778875351,1.139746069908142,284.9888916015625,284.95001220703125,299.2015075683594,295.6714782714844,297.7279052734375,297.2061767578125,284.9877624511719,1.0,0.6830877065658569,0.3500753343105316,0.3500753343105316,1.0,1.0,-3.6001298427581787,0.9373432397842408,2.6627867221832275,0.1214465573430061,0.915547490119934,0.915547490119934,0.0,219.04991149902344,209.0,69144.140625,0.0,4008.636962890625,1.0,278.4420166015625,283.0342102050781,298.6526794433594,303.08868408203125,293.1499938964844,293.1499938964844,278.1499938964844,33739.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759503364562988,1.0,0.0,0.0,3.5996501445770264,3.599673271179199,8.645972684462322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.658203125,0.0,1461.1907958984375,1895.4371337890625,0.0,3178.617919921875,0.8921204805374146,1.0,0.0,3.0,1.0,0.0
18029220,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8113004565238953,0.3878192901611328,0.3526108264923095,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9497470259666444,0.6194913387298584,0.5886846780776978,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9649308919906616,0.6492634415626526,0.4547169804573059,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8688730001449585,0.4825762808322906,0.4602241814136505,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7029769420623779,0.2487196177244186,1.139434576034546,284.9134826660156,284.95001220703125,299.2023010253906,295.6713256835937,297.7255554199219,297.2036437988281,284.9135437011719,1.0,0.680758535861969,0.349759042263031,0.349759042263031,1.0,1.0,-3.597795963287353,0.9356073141098022,2.662188768386841,0.1203259527683258,0.8421618342399597,0.8421618342399597,0.0,214.37794494628903,212.0,69617.0234375,0.0,3973.86572265625,1.0,278.1587829589844,282.9374389648437,298.6831359863281,303.2239074707031,293.1499938964844,293.1499938964844,278.45001220703125,38262.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881662130355835,1.0,0.0,0.0,3.482208490371704,3.482231378555298,8.09101152299263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.7138671875,0.0,1370.5345458984375,1895.4371337890625,0.0,3232.155517578125,0.8699169754981995,1.0,0.0,3.0,1.0,0.0
18029280,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8113004565238953,0.3878192901611328,0.3526108264923095,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9497470259666444,0.6194913387298584,0.5886846780776978,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9649308919906616,0.6492634415626526,0.4547169804573059,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8688730001449585,0.4825762808322906,0.4602241814136505,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7029769420623779,0.2487196177244186,1.139434576034546,284.9134826660156,284.95001220703125,299.2023010253906,295.6713256835937,297.7255554199219,297.2036437988281,284.9135437011719,1.0,0.680758535861969,0.349759042263031,0.349759042263031,1.0,1.0,-3.597795963287353,0.9356073141098022,2.662188768386841,0.1203259527683258,0.8421618342399597,0.8421618342399597,0.0,214.37794494628903,212.0,69617.0234375,0.0,3973.86572265625,1.0,278.1587829589844,282.9374389648437,298.6831359863281,303.2239074707031,293.1499938964844,293.1499938964844,278.45001220703125,38262.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881662130355835,1.0,0.0,0.0,3.482208490371704,3.482231378555298,8.09101152299263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.7138671875,0.0,1370.5345458984375,1895.4371337890625,0.0,3232.155517578125,0.8699169754981995,1.0,0.0,3.0,1.0,0.0
18029340,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.812508225440979,0.3876680731773376,0.3522609174251556,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9511070251464844,0.618701696395874,0.5876959562301636,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.968036651611328,0.6522150039672852,0.4565618932247162,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8703435659408569,0.4825443625450134,0.4599802792072296,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7045295238494873,0.2490521669387817,1.1402111053466797,284.9921264648437,284.95001220703125,299.2104797363281,295.6754150390625,297.7303466796875,297.2079162597656,284.991455078125,1.0,0.6803377270698547,0.3494427800178528,0.3494427800178528,1.0,1.0,-3.5990376472473145,0.9349802136421204,2.664057493209839,0.1194034740328788,0.9170774221420288,0.9170774221420288,0.0,212.9925994873047,215.0,69084.625,0.0,3968.58447265625,1.0,278.4411315917969,283.037841796875,298.6574401855469,303.0854797363281,293.1499938964844,293.1499938964844,278.1499938964844,33667.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748922348022461,1.0,0.0,0.0,3.5927391052246094,3.592761993408203,8.612805686425418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.236328125,0.0,1453.2091064453125,1895.4371337890625,0.0,3168.696044921875,0.8907527327537537,1.0,0.0,3.0,1.0,0.0
18029400,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.812508225440979,0.3876680731773376,0.3522609174251556,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9511070251464844,0.618701696395874,0.5876959562301636,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.968036651611328,0.6522150039672852,0.4565618932247162,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8703435659408569,0.4825443625450134,0.4599802792072296,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7045295238494873,0.2490521669387817,1.1402111053466797,284.9921264648437,284.95001220703125,299.2104797363281,295.6754150390625,297.7303466796875,297.2079162597656,284.991455078125,1.0,0.6803377270698547,0.3494427800178528,0.3494427800178528,1.0,1.0,-3.5990376472473145,0.9349802136421204,2.664057493209839,0.1194034740328788,0.9170774221420288,0.9170774221420288,0.0,212.9925994873047,215.0,69084.625,0.0,3968.58447265625,1.0,278.4411315917969,283.037841796875,298.6574401855469,303.0854797363281,293.1499938964844,293.1499938964844,278.1499938964844,33667.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748922348022461,1.0,0.0,0.0,3.5927391052246094,3.592761993408203,8.612805686425418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.236328125,0.0,1453.2091064453125,1895.4371337890625,0.0,3168.696044921875,0.8907527327537537,1.0,0.0,3.0,1.0,0.0
18029460,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8107205033302307,0.3866011500358581,0.3515406847000122,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9486414790153505,0.6169636845588684,0.5863345265388489,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9675490856170654,0.6540369987487793,0.4580235481262207,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8686431646347046,0.481756329536438,0.4594694077968597,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7034375667572021,0.2489592730998993,1.1405786275863647,284.914306640625,284.95001220703125,299.225341796875,295.68328857421875,297.7306823730469,297.2041320800781,284.914306640625,1.0,0.6808398365974426,0.3490867912769317,0.3490867912769317,1.0,1.0,-3.5981271266937256,0.933556318283081,2.6645708084106445,0.1183823719620704,0.8432769775390625,0.8432769775390625,0.0,214.18263244628903,218.0,69631.203125,0.0,3973.5419921875,1.0,278.1587829589844,282.93756103515625,298.69561767578125,303.23468017578125,293.1499938964844,293.1499938964844,278.45001220703125,38144.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806918859481812,1.0,0.0,0.0,3.482941150665283,3.482964038848877,8.09441758065077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.78125,0.0,1370.441162109375,1895.4371337890625,0.0,3223.064453125,0.869979739189148,1.0,0.0,3.0,1.0,0.0
18029520,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8107205033302307,0.3866011500358581,0.3515406847000122,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9486414790153505,0.6169636845588684,0.5863345265388489,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9675490856170654,0.6540369987487793,0.4580235481262207,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8686431646347046,0.481756329536438,0.4594694077968597,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7034375667572021,0.2489592730998993,1.1405786275863647,284.914306640625,284.95001220703125,299.225341796875,295.68328857421875,297.7306823730469,297.2041320800781,284.914306640625,1.0,0.6808398365974426,0.3490867912769317,0.3490867912769317,1.0,1.0,-3.5981271266937256,0.933556318283081,2.6645708084106445,0.1183823719620704,0.8432769775390625,0.8432769775390625,0.0,214.18263244628903,218.0,69631.203125,0.0,3973.5419921875,1.0,278.1587829589844,282.93756103515625,298.69561767578125,303.23468017578125,293.1499938964844,293.1499938964844,278.45001220703125,38144.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806918859481812,1.0,0.0,0.0,3.482941150665283,3.482964038848877,8.09441758065077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.78125,0.0,1370.441162109375,1895.4371337890625,0.0,3223.064453125,0.869979739189148,1.0,0.0,3.0,1.0,0.0
18029580,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8093153834342957,0.386447548866272,0.3512304127216339,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9466257691383362,0.6163470149040222,0.5855587124824524,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9670358896255492,0.6561414003372192,0.4593030512332916,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8672274947166443,0.4816785454750061,0.4592450857162475,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7024461030960083,0.2491293102502823,1.1410281658172607,285.00225830078125,284.95001220703125,299.23980712890625,295.69110107421875,297.73602294921875,297.20684814453125,285.0005187988281,1.0,0.6815281510353088,0.3488304615020752,0.3488304615020752,1.0,1.0,-3.598622560501098,0.9328895211219788,2.665732860565185,0.1175970211625099,0.9161075949668884,0.9161075949668884,0.0,215.35086059570312,218.0,69039.2265625,0.0,3982.021484375,1.0,278.42608642578125,283.0438842773437,298.6630859375,303.06622314453125,293.1499938964844,293.1499938964844,278.45001220703125,33291.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874220073223114,1.0,0.0,0.0,3.573493480682373,3.573516130447388,8.520778465026524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.5732421875,0.0,1429.8653564453125,1895.4371337890625,0.0,3162.392822265625,0.8861496448516846,1.0,0.0,3.0,1.0,0.0
18029640,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8088993430137634,0.3863599002361297,0.3512149453163147,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9459838271141052,0.6160901188850403,0.5853807330131531,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9669671058654784,0.6569136381149292,0.4598977565765381,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8668004870414734,0.4816415309906006,0.4592603743076324,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7021740078926086,0.2492035925388336,1.1414979696273804,284.99273681640625,284.95001220703125,299.2462463378906,295.694580078125,297.7381591796875,297.2076721191406,284.9920349121094,1.0,0.6818984150886536,0.3487307727336883,0.3487307727336883,1.0,1.0,-3.599689722061157,0.9328972697257996,2.666792392730713,0.1174145489931106,0.91848886013031,0.91848886013031,0.0,215.80001831054688,221.0,69124.3828125,0.0,3987.552978515625,1.0,278.4411315917969,283.0373840332031,298.6766052246094,303.1053466796875,293.1499938964844,293.1499938964844,278.1499938964844,33609.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739171028137207,1.0,0.0,0.0,3.5952372550964355,3.5952603816986084,8.624787710687087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.2744140625,0.0,1455.4739990234375,1895.4371337890625,0.0,3159.55126953125,0.8912662267684937,1.0,0.0,3.0,1.0,0.0
18029700,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8075703978538513,0.3858130276203155,0.3509970605373382,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.94413822889328,0.6152219176292419,0.5848634839057922,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9661855101585388,0.6578009128570557,0.4607652127742767,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.865479052066803,0.4812484085559845,0.4591369032859802,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7012196779251099,0.2491560876369476,1.142025113105774,284.8803405761719,284.95001220703125,299.2587280273437,295.7013854980469,297.7394714355469,297.20556640625,284.8811340332031,1.0,0.6825657486915588,0.3485527634620666,0.3485527634620666,1.0,1.0,-3.600341558456421,0.9325217604637146,2.667819738388061,0.1170473769307136,0.8381885290145874,0.8381885290145874,0.0,216.9776763916016,221.0,69890.6953125,0.0,3996.484375,1.0,278.1996459960937,282.9097595214844,298.7271423339844,303.3263854980469,293.1499938964844,293.1499938964844,278.1499938964844,38277.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789345622062683,1.0,0.0,0.0,3.546990394592285,3.547013998031616,8.394857786697685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.3544921875,0.0,1438.11865234375,1895.4371337890625,0.0,3206.5947265625,0.881771445274353,1.0,0.0,3.0,1.0,0.0
18029760,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8054872751235962,0.3852282464504242,0.3504953682422638,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9414101243019104,0.6142972707748413,0.5840256214141846,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.964592218399048,0.6586689352989197,0.4613619744777679,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8634567856788635,0.4807890057563782,0.4587507545948028,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.699641764163971,0.2490413039922714,1.141837477684021,284.9150695800781,284.95001220703125,299.2724914550781,295.7088928222656,297.7406005859375,297.2027282714844,284.91552734375,1.0,0.6831488609313965,0.3483754992485046,0.3483754992485046,1.0,1.0,-3.5987589359283447,0.9314629435539246,2.6672959327697754,0.1164367794990539,0.8447959423065186,0.8447959423065186,0.0,218.5627593994141,224.0,69672.6796875,0.0,4002.120849609375,1.0,278.1584777832031,282.9375305175781,298.72125244140625,303.2620849609375,293.1499938964844,293.1499938964844,278.45001220703125,38222.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796852827072144,1.0,0.0,0.0,3.484503984451294,3.4845266342163086,8.101682169581181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.8837890625,0.0,1372.5992431640625,1895.4371337890625,0.0,3213.630859375,0.8705182075500488,1.0,0.0,3.0,1.0,0.0
18029820,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8028154373168945,0.3849450647830963,0.3501539826393127,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.937673270702362,0.6133869290351868,0.5830645561218262,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.963048815727234,0.6615111231803894,0.4632270634174347,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8608230948448181,0.4806294441223144,0.458524227142334,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6976553201675415,0.2492376863956451,1.1426647901535034,284.9930725097656,284.95001220703125,299.3034362792969,295.7257385253906,297.7505798339844,297.2062072753906,284.9923400878906,1.0,0.6845749020576477,0.3480209410190582,0.3480209410190582,1.0,1.0,-3.6001510620117188,0.9307530522346495,2.669398069381714,0.1154927164316177,0.9199535250663756,0.9199535250663756,0.0,221.0006866455078,227.0,69194.796875,0.0,4020.74853515625,1.0,278.441162109375,283.0362548828125,298.7073669433594,303.13946533203125,293.1499938964844,293.1499938964844,278.1499938964844,33587.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728066682815552,1.0,0.0,0.0,3.599841356277466,3.5998644828796387,8.64689241097949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.59375,0.0,1460.277587890625,1895.4371337890625,0.0,3149.136962890625,0.8922778367996216,1.0,0.0,3.0,1.0,0.0
18029880,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8028154373168945,0.3849450647830963,0.3501539826393127,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.937673270702362,0.6133869290351868,0.5830645561218262,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.963048815727234,0.6615111231803894,0.4632270634174347,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8608230948448181,0.4806294441223144,0.458524227142334,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6976553201675415,0.2492376863956451,1.1426647901535034,284.9930725097656,284.95001220703125,299.3034362792969,295.7257385253906,297.7505798339844,297.2062072753906,284.9923400878906,1.0,0.6845749020576477,0.3480209410190582,0.3480209410190582,1.0,1.0,-3.6001510620117188,0.9307530522346495,2.669398069381714,0.1154927164316177,0.9199535250663756,0.9199535250663756,0.0,221.0006866455078,227.0,69194.796875,0.0,4020.74853515625,1.0,278.441162109375,283.0362548828125,298.7073669433594,303.13946533203125,293.1499938964844,293.1499938964844,278.1499938964844,33587.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728066682815552,1.0,0.0,0.0,3.599841356277466,3.5998644828796387,8.64689241097949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.59375,0.0,1460.277587890625,1895.4371337890625,0.0,3149.136962890625,0.8922778367996216,1.0,0.0,3.0,1.0,0.0
18029940,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7992722988128662,0.3838368058204651,0.3494701385498047,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9329160451889038,0.6116565465927124,0.5817828178405762,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9603973627090454,0.6631173491477966,0.4646035730838775,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8574279546737671,0.4797848761081695,0.4580356478691101,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6950027346611023,0.2490493655204773,1.1429327726364136,284.9135437011719,284.95001220703125,299.3363342285156,295.7436218261719,297.75469970703125,297.201171875,284.9136962890625,1.0,0.6859254240989685,0.3476863205432892,0.3476863205432892,1.0,1.0,-3.5991854667663574,0.9293729662895204,2.6698124408721924,0.1146025583148002,0.846396803855896,0.846396803855896,0.0,223.9984741210937,227.0,69782.796875,0.0,4036.662841796875,1.0,278.1605529785156,282.9344482421875,298.7574462890625,303.3072509765625,293.1499938964844,293.1499938964844,278.1499938964844,38212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785552382469177,1.0,0.0,0.0,3.494457006454468,3.494479894638061,8.148031156451907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.0078125,0.0,1382.7581787109375,1895.4371337890625,0.0,3203.0390625,0.8727514743804932,1.0,0.0,3.0,1.0,0.0
18030000,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7990423440933228,0.3837829530239105,0.3494190871715545,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9326095581054688,0.6115643978118896,0.5816937685012817,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9602183699607848,0.6632305383682251,0.464676946401596,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.857208251953125,0.4797415137290954,0.4579947292804718,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6948259472846985,0.2490393072366714,1.1429075002670288,284.9140014648437,284.95001220703125,299.33837890625,295.7447509765625,297.75506591796875,297.20098876953125,284.9142761230469,1.0,0.6859982013702393,0.3476664125919342,0.3476664125919342,1.0,1.0,-3.5990254878997803,0.929259717464447,2.6697657108306885,0.114531509578228,0.8453428149223328,0.8453428149223328,0.0,224.18505859375,230.0,69767.203125,0.0,4037.39306640625,1.0,278.1588134765625,282.93475341796875,298.75653076171875,303.30255126953125,293.1499938964844,293.1499938964844,278.45001220703125,38154.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784840703010559,1.0,0.0,0.0,3.4915833473205566,3.4916062355041504,8.134636004797358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.029296875,0.0,1379.3819580078125,1895.4371337890625,0.0,3202.37255859375,0.8719038367271423,1.0,0.0,3.0,1.0,0.0
18030060,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7962592840194702,0.383476197719574,0.3490650057792663,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9286860823631288,0.6106286644935608,0.5807183980941772,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9584811925888062,0.6660533547401428,0.4665341675281524,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8545011281967163,0.4795540571212768,0.4577503502368927,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6927263736724854,0.2492102533578872,1.1436538696289062,284.99365234375,284.95001220703125,299.3766784667969,295.7655334472656,297.7669982910156,297.2044677734375,284.992919921875,1.0,0.6874995827674866,0.347348153591156,0.347348153591156,1.0,1.0,-3.60025691986084,0.928610622882843,2.6716463565826416,0.1137124672532081,0.9217217564582824,0.9217217564582824,0.0,226.8343963623047,233.0,69285.6328125,0.0,4056.9150390625,1.0,278.44122314453125,283.0350952148437,298.74688720703125,303.1842041015625,293.1499938964844,293.1499938964844,278.1499938964844,33572.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715689182281494,1.0,0.0,0.0,3.60553789138794,3.605561017990112,8.674279570186627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.7197265625,0.0,1466.32080078125,1895.4371337890625,0.0,3137.527587890625,0.8935521841049194,1.0,0.0,3.0,1.0,0.0
18030120,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7962592840194702,0.383476197719574,0.3490650057792663,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9286860823631288,0.6106286644935608,0.5807183980941772,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9584811925888062,0.6660533547401428,0.4665341675281524,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8545011281967163,0.4795540571212768,0.4577503502368927,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6927263736724854,0.2492102533578872,1.1436538696289062,284.99365234375,284.95001220703125,299.3766784667969,295.7655334472656,297.7669982910156,297.2044677734375,284.992919921875,1.0,0.6874995827674866,0.347348153591156,0.347348153591156,1.0,1.0,-3.60025691986084,0.928610622882843,2.6716463565826416,0.1137124672532081,0.9217217564582824,0.9217217564582824,0.0,226.8343963623047,233.0,69285.6328125,0.0,4056.9150390625,1.0,278.44122314453125,283.0350952148437,298.74688720703125,303.1842041015625,293.1499938964844,293.1499938964844,278.1499938964844,33572.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715689182281494,1.0,0.0,0.0,3.60553789138794,3.605561017990112,8.674279570186627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.7197265625,0.0,1466.32080078125,1895.4371337890625,0.0,3137.527587890625,0.8935521841049194,1.0,0.0,3.0,1.0,0.0
18030180,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.792516827583313,0.3822936117649078,0.3483154475688934,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9236465096473694,0.6087839007377625,0.579330563545227,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.955588698387146,0.6677446961402893,0.4679687023162842,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8509696125984192,0.4786404371261596,0.4572009742259979,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6899111866950989,0.2489902526140213,1.1438192129135132,284.9139099121094,284.95001220703125,299.41766357421875,295.7876281738281,297.7730712890625,297.1992492675781,284.9140014648437,1.0,0.6889485120773315,0.3470299243927002,0.3470299243927002,1.0,1.0,-3.5989577770233154,0.9271793961524964,2.6717782020568848,0.1128749996423721,0.8467180132865906,0.8467180132865906,0.0,230.1283721923828,236.0,69877.953125,0.0,4073.7666015625,1.0,278.1586608886719,282.9326171875,298.7991638183594,303.35162353515625,293.1499938964844,293.1499938964844,278.45001220703125,38102.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772205114364624,1.0,0.0,0.0,3.4987335205078125,3.4987564086914062,8.167986607077182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.6318359375,0.0,1386.380859375,1895.4371337890625,0.0,3190.52685546875,0.8734487295150757,1.0,0.0,3.0,1.0,0.0
18030240,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.792516827583313,0.3822936117649078,0.3483154475688934,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9236465096473694,0.6087839007377625,0.579330563545227,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.955588698387146,0.6677446961402893,0.4679687023162842,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8509696125984192,0.4786404371261596,0.4572009742259979,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6899111866950989,0.2489902526140213,1.1438192129135132,284.9139099121094,284.95001220703125,299.41766357421875,295.7876281738281,297.7730712890625,297.1992492675781,284.9140014648437,1.0,0.6889485120773315,0.3470299243927002,0.3470299243927002,1.0,1.0,-3.5989577770233154,0.9271793961524964,2.6717782020568848,0.1128749996423721,0.8467180132865906,0.8467180132865906,0.0,230.1283721923828,236.0,69877.953125,0.0,4073.7666015625,1.0,278.1586608886719,282.9326171875,298.7991638183594,303.35162353515625,293.1499938964844,293.1499938964844,278.45001220703125,38102.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772205114364624,1.0,0.0,0.0,3.4987335205078125,3.4987564086914062,8.167986607077182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.6318359375,0.0,1386.380859375,1895.4371337890625,0.0,3190.52685546875,0.8734487295150757,1.0,0.0,3.0,1.0,0.0
18030300,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7908586859703064,0.3821029365062713,0.3479977548122406,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9213866591453552,0.6082679629325867,0.5786839127540588,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9543883204460144,0.6691257357597351,0.4687618315219879,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8493945598602295,0.4784960746765136,0.4569454193115234,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6886367797851562,0.2490323334932327,1.1438214778900146,285.0144958496094,284.95001220703125,299.43896484375,295.7990417480469,297.7792663574219,297.2006225585937,285.01416015625,1.0,0.6896396279335022,0.3468708097934723,0.3468708097934723,1.0,1.0,-3.5984408855438232,0.9265097975730896,2.671931028366089,0.1123524978756904,0.9193121790885924,0.9193121790885924,0.0,231.62730407714844,236.0,69182.9140625,0.0,4081.636962890625,1.0,278.39813232421875,283.04864501953125,298.7682189941406,303.1581115722656,293.1499938964844,293.1499938964844,278.45001220703125,33769.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717812895774841,1.0,0.0,0.0,3.5530099868774414,3.553032636642456,8.423374993071775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.4697265625,0.0,1411.6700439453125,1895.4371337890625,0.0,3139.51953125,0.8834950923919678,1.0,0.0,3.0,1.0,0.0
18030360,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7897831797599792,0.3819727897644043,0.3479442894458771,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9198126196861268,0.6078311204910278,0.5783344507217407,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9538464546203612,0.6705583333969116,0.4698131382465362,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8483481407165527,0.4784329831600189,0.4569342732429504,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6878443360328674,0.2491452246904373,1.144487380981445,284.9935607910156,284.95001220703125,299.4606628417969,295.8106384277344,297.7862548828125,297.2028503417969,284.992431640625,1.0,0.6904491782188416,0.346713125705719,0.346713125705719,1.0,1.0,-3.6000072956085205,0.9264810085296632,2.6735262870788574,0.1120610833168029,0.9233338236808776,0.9233338236808776,0.0,232.8342437744141,239.0,69396.6953125,0.0,4093.170654296875,1.0,278.4421081542969,283.0328063964844,298.791259765625,303.23565673828125,293.1499938964844,293.1499938964844,278.1499938964844,33480.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702450394630432,1.0,0.0,0.0,3.6142032146453857,3.614226341247559,8.716024240129627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.6962890625,0.0,1475.0401611328125,1895.4371337890625,0.0,3125.109130859375,0.8952115774154663,1.0,0.0,3.0,1.0,0.0
18030420,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.786171019077301,0.3807722926139831,0.3471874892711639,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9150202870368958,0.6059660911560059,0.5769369006156921,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9510137438774108,0.672222375869751,0.4712389707565307,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8449846506118774,0.4774958491325378,0.4563706219196319,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6851301193237305,0.2489088028669357,1.1446000337600708,284.9136047363281,284.95001220703125,299.5050048828125,295.83416748046875,297.7931213378906,297.1976318359375,284.9137878417969,1.0,0.6918887495994568,0.3463977873325348,0.3463977873325348,1.0,1.0,-3.5985970497131348,0.9250245094299316,2.673572540283203,0.1112399473786354,0.8480701446533203,0.8480701446533203,0.0,236.148681640625,242.0,69988.6875,0.0,4109.84130859375,1.0,278.1585998535156,282.9304504394531,298.84576416015625,303.40576171875,293.1499938964844,293.1499938964844,278.45001220703125,38110.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759468793869019,1.0,0.0,0.0,3.5057828426361084,3.505805969238281,8.200934189517284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.7861328125,0.0,1393.7265625,1895.4371337890625,0.0,3178.585693359375,0.8750169277191162,1.0,0.0,3.0,1.0,0.0
18030480,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.786171019077301,0.3807722926139831,0.3471874892711639,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9150202870368958,0.6059660911560059,0.5769369006156921,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9510137438774108,0.672222375869751,0.4712389707565307,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8449846506118774,0.4774958491325378,0.4563706219196319,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6851301193237305,0.2489088028669357,1.1446000337600708,284.9136047363281,284.95001220703125,299.5050048828125,295.83416748046875,297.7931213378906,297.1976318359375,284.9137878417969,1.0,0.6918887495994568,0.3463977873325348,0.3463977873325348,1.0,1.0,-3.5985970497131348,0.9250245094299316,2.673572540283203,0.1112399473786354,0.8480701446533203,0.8480701446533203,0.0,236.148681640625,242.0,69988.6875,0.0,4109.84130859375,1.0,278.1585998535156,282.9304504394531,298.84576416015625,303.40576171875,293.1499938964844,293.1499938964844,278.45001220703125,38110.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759468793869019,1.0,0.0,0.0,3.5057828426361084,3.505805969238281,8.200934189517284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.7861328125,0.0,1393.7265625,1895.4371337890625,0.0,3178.585693359375,0.8750169277191162,1.0,0.0,3.0,1.0,0.0
18030540,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7835422158241272,0.3804361224174499,0.3468073010444641,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9114260673522948,0.6049951314926147,0.5759286880493164,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9493351578712464,0.6750230193138123,0.473077654838562,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8424906134605408,0.4772681593894958,0.45608851313591,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6831441521644592,0.249050572514534,1.1452175378799438,284.99462890625,284.95001220703125,299.54998779296875,295.8578186035156,297.80682373046875,297.2012939453125,284.9939270019531,1.0,0.6933737993240356,0.3460824191570282,0.3460824191570282,1.0,1.0,-3.599534749984741,0.9242955446243286,2.675239086151123,0.1104305535554885,0.9256000518798828,0.9256000518798828,0.0,238.86285400390625,245.0,69497.8515625,0.0,4129.0107421875,1.0,278.4413146972656,283.0321350097656,298.8392944335937,303.29071044921875,293.1499938964844,293.1499938964844,278.1499938964844,33552.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690507411956787,1.0,0.0,0.0,3.618949413299561,3.618972539901733,8.738930432627967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.7958984375,0.0,1480.7430419921875,1895.4371337890625,0.0,3113.90576171875,0.8966007828712463,1.0,0.0,3.0,1.0,0.0
18030600,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7835422158241272,0.3804361224174499,0.3468073010444641,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9114260673522948,0.6049951314926147,0.5759286880493164,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9493351578712464,0.6750230193138123,0.473077654838562,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8424906134605408,0.4772681593894958,0.45608851313591,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6831441521644592,0.249050572514534,1.1452175378799438,284.99462890625,284.95001220703125,299.54998779296875,295.8578186035156,297.80682373046875,297.2012939453125,284.9939270019531,1.0,0.6933737993240356,0.3460824191570282,0.3460824191570282,1.0,1.0,-3.599534749984741,0.9242955446243286,2.675239086151123,0.1104305535554885,0.9256000518798828,0.9256000518798828,0.0,238.86285400390625,245.0,69497.8515625,0.0,4129.0107421875,1.0,278.4413146972656,283.0321350097656,298.8392944335937,303.29071044921875,293.1499938964844,293.1499938964844,278.1499938964844,33552.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690507411956787,1.0,0.0,0.0,3.618949413299561,3.618972539901733,8.738930432627967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.7958984375,0.0,1480.7430419921875,1895.4371337890625,0.0,3113.90576171875,0.8966007828712463,1.0,0.0,3.0,1.0,0.0
18030660,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7800585627555847,0.3792226016521454,0.346034288406372,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.906991958618164,0.6031179428100586,0.574513852596283,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9465678930282592,0.6766660213470459,0.4744854569435119,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8392793536186218,0.4763143658638,0.4555049240589142,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6805300712585449,0.248800590634346,1.1452640295028689,284.91326904296875,284.95001220703125,299.5950012207031,295.88116455078125,297.8138732910156,297.1961364746094,284.9134216308594,1.0,0.6947935223579407,0.3457704484462738,0.3457704484462738,1.0,1.0,-3.597958564758301,0.9227991104125975,2.675159454345703,0.1096075549721717,0.8493444919586182,0.8493444919586182,0.0,242.18771362304688,248.0,70098.6328125,0.0,4145.29150390625,1.0,278.1585388183594,282.9281311035156,298.8929138183594,303.46075439453125,293.1499938964844,293.1499938964844,278.45001220703125,38114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747423887252808,1.0,0.0,0.0,3.512944221496582,3.512967348098755,8.234472943513538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.14453125,0.0,1401.1912841796875,1895.4371337890625,0.0,3167.291015625,0.8766109943389893,1.0,0.0,3.0,1.0,0.0
18030720,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7800585627555847,0.3792226016521454,0.346034288406372,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.906991958618164,0.6031179428100586,0.574513852596283,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9465678930282592,0.6766660213470459,0.4744854569435119,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8392793536186218,0.4763143658638,0.4555049240589142,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6805300712585449,0.248800590634346,1.1452640295028689,284.91326904296875,284.95001220703125,299.5950012207031,295.88116455078125,297.8138732910156,297.1961364746094,284.9134216308594,1.0,0.6947935223579407,0.3457704484462738,0.3457704484462738,1.0,1.0,-3.597958564758301,0.9227991104125975,2.675159454345703,0.1096075549721717,0.8493444919586182,0.8493444919586182,0.0,242.18771362304688,248.0,70098.6328125,0.0,4145.29150390625,1.0,278.1585388183594,282.9281311035156,298.8929138183594,303.46075439453125,293.1499938964844,293.1499938964844,278.45001220703125,38114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747423887252808,1.0,0.0,0.0,3.512944221496582,3.512967348098755,8.234472943513538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.14453125,0.0,1401.1912841796875,1895.4371337890625,0.0,3167.291015625,0.8766109943389893,1.0,0.0,3.0,1.0,0.0
18030780,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7779382467269897,0.3789613246917724,0.3456681370735168,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9042677283287048,0.6023473143577576,0.5736386179924011,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9451630115509032,0.6789295673370361,0.4758996367454529,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8372872471809387,0.4761286079883575,0.4552169144153595,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6789174675941467,0.248900294303894,1.1455565690994265,285.0004272460937,284.95001220703125,299.63055419921875,295.8993835449219,297.8248596191406,297.19927978515625,284.99932861328125,1.0,0.695936381816864,0.3455208837985992,0.3455208837985992,1.0,1.0,-3.5981638431549072,0.9220588207244872,2.67610502243042,0.1088953912258148,0.9246498942375184,0.9246498942375184,0.0,244.406967163086,248.0,69524.7421875,0.0,4159.4873046875,1.0,278.4324035644531,283.0345764160156,298.8736572265625,303.3145751953125,293.1499938964844,293.1499938964844,278.45001220703125,33366.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680455684661865,1.0,0.0,0.0,3.6105823516845694,3.610605478286743,8.69856876306585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.1005859375,0.0,1470.265625,1895.4371337890625,0.0,3104.476318359375,0.8944032192230225,1.0,0.0,3.0,1.0,0.0
18030840,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7775375247001648,0.3788745701313019,0.3456425070762634,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9037346243858336,0.6021391749382019,0.5734964609146118,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9449607729911804,0.6794568300247192,0.4763151705265045,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8369057178497314,0.4760762453079223,0.4552110135555267,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6786274313926697,0.2489315718412399,1.1458284854888916,284.9948425292969,284.95001220703125,299.63934326171875,295.9038391113281,297.82745361328125,297.19989013671875,284.9941101074219,1.0,0.6962594389915466,0.3454585075378418,0.3454585075378418,1.0,1.0,-3.598782777786255,0.9220458269119264,2.676736831665039,0.1087973490357399,0.9272624254226683,0.9272624254226683,0.0,244.9015655517578,251.0,69597.5703125,0.0,4164.1640625,1.0,278.4413757324219,283.0303955078125,298.8856201171875,303.344482421875,293.1499938964844,293.1499938964844,278.1499938964844,33559.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86790931224823,1.0,0.0,0.0,3.625577449798584,3.625600814819336,8.770971362537239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.673828125,0.0,1488.0277099609375,1895.4371337890625,0.0,3103.197998046875,0.8980923891067505,1.0,0.0,3.0,1.0,0.0
