time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030900,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7761470079421997,0.3782841563224792,0.3453980386257171,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9020178914070128,0.6012293696403503,0.572951078414917,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9439660906791688,0.6802794933319092,0.4771592915058136,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8356197476387024,0.4756302833557129,0.4550513029098511,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6776080131530762,0.2488353997468948,1.1462000608444214,284.8794860839844,284.95001220703125,299.6610412597656,295.9147644042969,297.8309936523437,297.1976318359375,284.87994384765625,1.0,0.6970261931419373,0.3453025221824646,0.3453025221824646,1.0,1.0,-3.5991101264953613,0.9216375946998596,2.6774723529815674,0.1085075885057449,0.8453041911125183,0.8453041911125183,0.0,246.40057373046875,251.0,70405.140625,0.0,4174.2412109375,1.0,278.19891357421875,282.8993530273437,298.9403991699219,303.5731201171875,293.1499938964844,293.1499938964844,278.1499938964844,38130.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729227185249329,1.0,0.0,0.0,3.580974578857422,3.580998182296753,8.556492048228392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.85546875,0.0,1473.3636474609375,1895.4371337890625,0.0,3150.2255859375,0.8892307877540588,1.0,0.0,3.0,1.0,0.0
18030960,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7742027640342712,0.3776468634605407,0.3448623120784759,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8997359871864319,0.6002547144889832,0.572080135345459,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9422891139984132,0.6810720562934875,0.4777114391326904,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8338491916656494,0.4751117527484894,0.4546218514442444,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.676129162311554,0.24866983294487,1.1458340883255005,284.9135131835937,284.95001220703125,299.6823425292969,295.9253845214844,297.8339233398437,297.1947021484375,284.91412353515625,1.0,0.6976621150970459,0.3451588749885559,0.3451588749885559,1.0,1.0,-3.5971267223358154,0.9205628037452698,2.676563739776612,0.1080035045742988,0.8508075475692749,0.8508075475692749,0.0,248.2213592529297,254.0,70177.671875,0.0,4180.18212890625,1.0,278.158203125,282.927001953125,298.93780517578125,303.5125732421875,293.1499938964844,293.1499938964844,278.45001220703125,38238.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736875057220459,1.0,0.0,0.0,3.517103433609009,3.5171265602111816,8.253983310169133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.5625,0.0,1406.41796875,1895.4371337890625,0.0,3157.398193359375,0.8777392506599426,1.0,0.0,3.0,1.0,0.0
18031020,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7717792987823486,0.3772869706153869,0.3444552421569824,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8966801166534424,0.5992701053619385,0.5710524320602417,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.940742015838623,0.6838465929031372,0.4795239865779876,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8315739035606384,0.4748654365539551,0.4543163180351257,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6743023991584778,0.2487915456295013,1.146346926689148,284.9948425292969,284.95001220703125,299.7232971191406,295.9454650878906,297.8467102050781,297.19854736328125,284.9940795898437,1.0,0.6991092562675476,0.3448715806007385,0.3448715806007385,1.0,1.0,-3.597822904586792,0.919849455356598,2.67797327041626,0.1072505190968513,0.9285855889320374,0.9285855889320374,0.0,250.93878173828125,257.0,69681.921875,0.0,4198.74072265625,1.0,278.44140625,283.02862548828125,298.9277648925781,303.3935546875,293.1499938964844,293.1499938964844,278.1499938964844,33572.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669427633285522,1.0,0.0,0.0,3.63140320777893,3.6314265727996826,8.799181046015292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.8564453125,0.0,1494.5059814453125,1895.4371337890625,0.0,3094.130615234375,0.8994091153144836,1.0,0.0,3.0,1.0,0.0
18031080,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7717792987823486,0.3772869706153869,0.3444552421569824,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8966801166534424,0.5992701053619385,0.5710524320602417,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.940742015838623,0.6838465929031372,0.4795239865779876,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8315739035606384,0.4748654365539551,0.4543163180351257,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6743023991584778,0.2487915456295013,1.146346926689148,284.9948425292969,284.95001220703125,299.7232971191406,295.9454650878906,297.8467102050781,297.19854736328125,284.9940795898437,1.0,0.6991092562675476,0.3448715806007385,0.3448715806007385,1.0,1.0,-3.597822904586792,0.919849455356598,2.67797327041626,0.1072505190968513,0.9285855889320374,0.9285855889320374,0.0,250.93878173828125,257.0,69681.921875,0.0,4198.74072265625,1.0,278.44140625,283.02862548828125,298.9277648925781,303.3935546875,293.1499938964844,293.1499938964844,278.1499938964844,33572.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669427633285522,1.0,0.0,0.0,3.63140320777893,3.6314265727996826,8.799181046015292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.8564453125,0.0,1494.5059814453125,1895.4371337890625,0.0,3094.130615234375,0.8994091153144836,1.0,0.0,3.0,1.0,0.0
18031140,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7685737013816833,0.3760460913181305,0.343660295009613,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8928162455558777,0.5973788499832153,0.5696263909339905,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9381453394889832,0.6854283809661865,0.4808958768844604,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8286340236663818,0.4738903343677521,0.453715056180954,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6719037294387817,0.2485189735889434,1.1463006734848022,284.912353515625,284.95001220703125,299.7616271972656,295.963623046875,297.8519592285156,297.193359375,284.9125366210937,1.0,0.7004929184913635,0.3445842862129211,0.3445842862129211,1.0,1.0,-3.5960309505462646,0.91836816072464,2.677662849426269,0.1064750999212265,0.8511582612991333,0.8511582612991333,0.0,254.26248168945312,260.0,70268.5625,0.0,4214.40087890625,1.0,278.1584167480469,282.9238586425781,298.9762268066406,303.5580444335937,293.1499938964844,293.1499938964844,278.45001220703125,38157.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728039264678955,1.0,0.0,0.0,3.524463653564453,3.524487018585205,8.288565709335671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.72265625,0.0,1413.5263671875,1895.4371337890625,0.0,3149.111328125,0.8792020082473755,1.0,0.0,3.0,1.0,0.0
18031200,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7685737013816833,0.3760460913181305,0.343660295009613,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8928162455558777,0.5973788499832153,0.5696263909339905,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9381453394889832,0.6854283809661865,0.4808958768844604,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8286340236663818,0.4738903343677521,0.453715056180954,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6719037294387817,0.2485189735889434,1.1463006734848022,284.912353515625,284.95001220703125,299.7616271972656,295.963623046875,297.8519592285156,297.193359375,284.9125366210937,1.0,0.7004929184913635,0.3445842862129211,0.3445842862129211,1.0,1.0,-3.5960309505462646,0.91836816072464,2.677662849426269,0.1064750999212265,0.8511582612991333,0.8511582612991333,0.0,254.26248168945312,260.0,70268.5625,0.0,4214.40087890625,1.0,278.1584167480469,282.9238586425781,298.9762268066406,303.5580444335937,293.1499938964844,293.1499938964844,278.45001220703125,38157.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728039264678955,1.0,0.0,0.0,3.524463653564453,3.524487018585205,8.288565709335671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.72265625,0.0,1413.5263671875,1895.4371337890625,0.0,3149.111328125,0.8792020082473755,1.0,0.0,3.0,1.0,0.0
18031260,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7662554383277893,0.3756712079048157,0.3432435393333435,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8898696899414062,0.5963845252990723,0.5685938000679016,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.93666809797287,0.6881741285324097,0.4826917052268982,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8264467716217041,0.4736328721046448,0.4534019529819488,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6701583862304688,0.2486312836408615,1.14677631855011,284.9947509765625,284.95001220703125,299.79656982421875,295.9795227050781,297.8632202148437,297.1971435546875,284.9940185546875,1.0,0.7019220590591431,0.3443277180194855,0.3443277180194855,1.0,1.0,-3.5966358184814453,0.9177225828170776,2.678913116455078,0.1057960465550422,0.9294142127037048,0.9294142127037048,0.0,256.9764709472656,263.0,69738.890625,0.0,4232.69580078125,1.0,278.44146728515625,283.0271301269531,298.9624938964844,303.4338073730469,293.1499938964844,293.1499938964844,278.1499938964844,33593.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662146925926208,1.0,0.0,0.0,3.635615825653076,3.6356394290924072,8.819607728582923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.5712890625,0.0,1499.287109375,1895.4371337890625,0.0,3087.301025390625,0.9003685712814331,1.0,0.0,3.0,1.0,0.0
18031320,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7662554383277893,0.3756712079048157,0.3432435393333435,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8898696899414062,0.5963845252990723,0.5685938000679016,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.93666809797287,0.6881741285324097,0.4826917052268982,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8264467716217041,0.4736328721046448,0.4534019529819488,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6701583862304688,0.2486312836408615,1.14677631855011,284.9947509765625,284.95001220703125,299.79656982421875,295.9795227050781,297.8632202148437,297.1971435546875,284.9940185546875,1.0,0.7019220590591431,0.3443277180194855,0.3443277180194855,1.0,1.0,-3.5966358184814453,0.9177225828170776,2.678913116455078,0.1057960465550422,0.9294142127037048,0.9294142127037048,0.0,256.9764709472656,263.0,69738.890625,0.0,4232.69580078125,1.0,278.44146728515625,283.0271301269531,298.9624938964844,303.4338073730469,293.1499938964844,293.1499938964844,278.1499938964844,33593.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662146925926208,1.0,0.0,0.0,3.635615825653076,3.6356394290924072,8.819607728582923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.5712890625,0.0,1499.287109375,1895.4371337890625,0.0,3087.301025390625,0.9003685712814331,1.0,0.0,3.0,1.0,0.0
18031380,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7631800174713135,0.3744159340858459,0.3424366414546966,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8861395716667175,0.5944850444793701,0.5671608448028564,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9341515898704528,0.6897128820419312,0.4840367436408996,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8236023187637329,0.4726463854312897,0.4527910351753235,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6678602695465088,0.2483489066362381,1.1466898918151855,284.91192626953125,284.95001220703125,299.8275146484375,295.9927673339844,297.8665466308594,297.19189453125,284.912109375,1.0,0.7032873630523682,0.3440711200237274,0.3440711200237274,1.0,1.0,-3.594728946685791,0.9163060784339904,2.678422689437866,0.1050929799675941,0.8514948487281799,0.8514948487281799,0.0,260.3003234863281,266.0,70310.5234375,0.0,4248.0263671875,1.0,278.15838623046875,282.9222412109375,299.0060729980469,303.5926513671875,293.1499938964844,293.1499938964844,278.45001220703125,38187.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872214138507843,1.0,0.0,0.0,3.5277113914489746,3.5277347564697266,8.303848630930588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.1240234375,0.0,1417.1461181640625,1895.4371337890625,0.0,3143.57958984375,0.8799463510513306,1.0,0.0,3.0,1.0,0.0
18031440,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7631800174713135,0.3744159340858459,0.3424366414546966,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8861395716667175,0.5944850444793701,0.5671608448028564,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9341515898704528,0.6897128820419312,0.4840367436408996,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8236023187637329,0.4726463854312897,0.4527910351753235,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6678602695465088,0.2483489066362381,1.1466898918151855,284.91192626953125,284.95001220703125,299.8275146484375,295.9927673339844,297.8665466308594,297.19189453125,284.912109375,1.0,0.7032873630523682,0.3440711200237274,0.3440711200237274,1.0,1.0,-3.594728946685791,0.9163060784339904,2.678422689437866,0.1050929799675941,0.8514948487281799,0.8514948487281799,0.0,260.3003234863281,266.0,70310.5234375,0.0,4248.0263671875,1.0,278.15838623046875,282.9222412109375,299.0060729980469,303.5926513671875,293.1499938964844,293.1499938964844,278.45001220703125,38187.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872214138507843,1.0,0.0,0.0,3.5277113914489746,3.5277347564697266,8.303848630930588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.1240234375,0.0,1417.1461181640625,1895.4371337890625,0.0,3143.57958984375,0.8799463510513306,1.0,0.0,3.0,1.0,0.0
18031500,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.76181560754776,0.3741876184940338,0.3420848846435547,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8844538331031799,0.5939397215843201,0.566486656665802,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9331236481666564,0.6910406351089478,0.4847832322120666,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8223152756690979,0.4724681377410888,0.4525019228458404,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6668143272399902,0.2483629882335662,1.1465593576431274,285.01416015625,284.95001220703125,299.8412780761719,295.9982604980469,297.870849609375,297.193359375,285.0139465332031,1.0,0.7039324045181274,0.3439428508281708,0.3439428508281708,1.0,1.0,-3.593881368637085,0.915635883808136,2.6782455444335938,0.1046251654624939,0.9247847199440002,0.9247847199440002,0.0,261.8099975585937,266.0,69575.5625,0.0,4255.04541015625,1.0,278.3988342285156,283.0402526855469,298.9696655273437,303.3912658691406,293.1499938964844,293.1499938964844,278.45001220703125,33874.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670167326927185,1.0,0.0,0.0,3.57995867729187,3.579981565475464,8.551638188691868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.73828125,0.0,1441.0328369140625,1895.4371337890625,0.0,3094.824951171875,0.8895918130874634,1.0,0.0,3.0,1.0,0.0
18031560,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7609455585479736,0.3740256130695343,0.342000812292099,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8832837343215942,0.5934802293777466,0.5661129951477051,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9327181577682496,0.69242262840271,0.4858009815216064,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8214676380157471,0.4723773002624511,0.4524626433849334,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6661801934242249,0.248452141880989,1.147114396095276,284.9937438964844,284.95001220703125,299.853759765625,296.0029296875,297.87554931640625,297.1956787109375,284.9925537109375,1.0,0.7046957612037659,0.3438173234462738,0.3438173234462738,1.0,1.0,-3.5951740741729736,0.9156241416931152,2.6795499324798584,0.1043886244297027,0.9291818737983704,0.9291818737983704,0.0,263.02105712890625,269.0,69765.3984375,0.0,4265.93603515625,1.0,278.4423522949219,283.0248718261719,298.986083984375,303.4613647460937,293.1499938964844,293.1499938964844,278.1499938964844,33549.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657519817352295,1.0,0.0,0.0,3.63993763923645,3.639961242675781,8.840588634484448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.451171875,0.0,1503.7177734375,1895.4371337890625,0.0,3082.9599609375,0.9010436534881592,1.0,0.0,3.0,1.0,0.0
18031620,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.758005678653717,0.3727523982524872,0.3411877155303955,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8796972632408142,0.5915685296058655,0.5646787881851196,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.930294156074524,0.693905234336853,0.4871200025081634,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8187003135681152,0.4713773727416992,0.4518472850322723,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6639875173568726,0.2481599152088165,1.147004246711731,284.9120483398437,284.95001220703125,299.8746643066406,296.0096435546875,297.876220703125,297.1903381347656,284.91259765625,1.0,0.7060436606407166,0.3435662686824798,0.3435662686824798,1.0,1.0,-3.593193531036377,0.9142043590545654,2.6789891719818115,0.1036800593137741,0.8516342639923096,0.8516342639923096,0.0,266.3373413085937,272.0,70294.515625,0.0,4280.9970703125,1.0,278.1579284667969,282.9220275878906,299.0241394042969,303.6123352050781,293.1499938964844,293.1499938964844,278.45001220703125,38310.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719908595085144,1.0,0.0,0.0,3.5264387130737305,3.526461839675904,8.297857903016848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.642578125,0.0,1416.69873046875,1895.4371337890625,0.0,3141.485107421875,0.8798580765724182,1.0,0.0,3.0,1.0,0.0
18031680,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.758005678653717,0.3727523982524872,0.3411877155303955,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8796972632408142,0.5915685296058655,0.5646787881851196,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.930294156074524,0.693905234336853,0.4871200025081634,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8187003135681152,0.4713773727416992,0.4518472850322723,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6639875173568726,0.2481599152088165,1.147004246711731,284.9120483398437,284.95001220703125,299.8746643066406,296.0096435546875,297.876220703125,297.1903381347656,284.91259765625,1.0,0.7060436606407166,0.3435662686824798,0.3435662686824798,1.0,1.0,-3.593193531036377,0.9142043590545654,2.6789891719818115,0.1036800593137741,0.8516342639923096,0.8516342639923096,0.0,266.3373413085937,272.0,70294.515625,0.0,4280.9970703125,1.0,278.1579284667969,282.9220275878906,299.0241394042969,303.6123352050781,293.1499938964844,293.1499938964844,278.45001220703125,38310.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719908595085144,1.0,0.0,0.0,3.5264387130737305,3.526461839675904,8.297857903016848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.642578125,0.0,1416.69873046875,1895.4371337890625,0.0,3141.485107421875,0.8798580765724182,1.0,0.0,3.0,1.0,0.0
18031740,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7558586597442627,0.3723411560058594,0.3407368659973144,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8769394755363464,0.5905473232269287,0.5636197924613953,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9289111495018004,0.6965636610984802,0.4888515770435333,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8166035413742065,0.471093475818634,0.4515079855918884,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6623768210411072,0.2482533752918243,1.1473923921585083,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.8822021484375,297.1940002441406,284.9927673339844,1.0,0.707432210445404,0.3433152139186859,0.3433152139186859,1.0,1.0,-3.59351134300232,0.9134939908981324,2.680017471313477,0.102950818836689,0.928701400756836,0.928701400756836,0.0,269.0593566894531,275.0,69731.75,0.0,4298.56982421875,1.0,278.44146728515625,283.024658203125,298.9974060058594,303.4730529785156,293.1499938964844,293.1499938964844,278.1499938964844,33659.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657588958740234,1.0,0.0,0.0,3.637176752090454,3.637200117111206,8.827182114146126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.8310546875,0.0,1501.5015869140625,1895.4371337890625,0.0,3083.02490234375,0.9007607102394104,1.0,0.0,3.0,1.0,0.0
18031800,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7558586597442627,0.3723411560058594,0.3407368659973144,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8769394755363464,0.5905473232269287,0.5636197924613953,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9289111495018004,0.6965636610984802,0.4888515770435333,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8166035413742065,0.471093475818634,0.4515079855918884,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6623768210411072,0.2482533752918243,1.1473923921585083,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.8822021484375,297.1940002441406,284.9927673339844,1.0,0.707432210445404,0.3433152139186859,0.3433152139186859,1.0,1.0,-3.59351134300232,0.9134939908981324,2.680017471313477,0.102950818836689,0.928701400756836,0.928701400756836,0.0,269.0593566894531,275.0,69731.75,0.0,4298.56982421875,1.0,278.44146728515625,283.024658203125,298.9974060058594,303.4730529785156,293.1499938964844,293.1499938964844,278.1499938964844,33659.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657588958740234,1.0,0.0,0.0,3.637176752090454,3.637200117111206,8.827182114146126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.8310546875,0.0,1501.5015869140625,1895.4371337890625,0.0,3083.02490234375,0.9007607102394104,1.0,0.0,3.0,1.0,0.0
18031860,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7530191540718079,0.3710536658763885,0.3399004340171814,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8734652400016785,0.5886261463165283,0.5621652007102966,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9265413284301758,0.6979900598526001,0.4901222288608551,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.813857913017273,0.4700828194618225,0.4508737623691559,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6602626442909241,0.2479520589113235,1.1472223997116089,284.9110107421875,284.95001220703125,299.8976745605469,296.01123046875,297.8795471191406,297.1885681152344,284.9111633300781,1.0,0.7087558507919312,0.343064397573471,0.343064397573471,1.0,1.0,-3.591324806213379,0.912014365196228,2.6793105602264404,0.102194458246231,0.8502485752105713,0.8502485752105713,0.0,272.38446044921875,278.0,70246.5390625,0.0,4313.10693359375,1.0,278.1584167480469,282.9207458496094,299.0263671875,303.6139221191406,293.1499938964844,293.1499938964844,278.45001220703125,38273.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721195459365845,1.0,0.0,0.0,3.525595426559448,3.525618553161621,8.293889663946175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.1298828125,0.0,1415.544921875,1895.4371337890625,0.0,3142.69189453125,0.8795432448387146,1.0,0.0,3.0,1.0,0.0
18031920,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7530191540718079,0.3710536658763885,0.3399004340171814,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8734652400016785,0.5886261463165283,0.5621652007102966,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9265413284301758,0.6979900598526001,0.4901222288608551,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.813857913017273,0.4700828194618225,0.4508737623691559,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6602626442909241,0.2479520589113235,1.1472223997116089,284.9110107421875,284.95001220703125,299.8976745605469,296.01123046875,297.8795471191406,297.1885681152344,284.9111633300781,1.0,0.7087558507919312,0.343064397573471,0.343064397573471,1.0,1.0,-3.591324806213379,0.912014365196228,2.6793105602264404,0.102194458246231,0.8502485752105713,0.8502485752105713,0.0,272.38446044921875,278.0,70246.5390625,0.0,4313.10693359375,1.0,278.1584167480469,282.9207458496094,299.0263671875,303.6139221191406,293.1499938964844,293.1499938964844,278.45001220703125,38273.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721195459365845,1.0,0.0,0.0,3.525595426559448,3.525618553161621,8.293889663946175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.1298828125,0.0,1415.544921875,1895.4371337890625,0.0,3142.69189453125,0.8795432448387146,1.0,0.0,3.0,1.0,0.0
18031980,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7511581778526306,0.3706850707530975,0.3394621312618255,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8710769414901733,0.5877214074134827,0.5611896514892578,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9253122210502625,0.7003006935119629,0.491586685180664,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8119840025901794,0.4698247909545898,0.4505368173122406,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6588634848594666,0.2480238378047943,1.1474411487579346,284.9955139160156,284.95001220703125,299.8988037109375,296.0062561035156,297.8817749023437,297.1918334960937,284.9947509765625,1.0,0.7099414467811584,0.3428436815738678,0.3428436815738678,1.0,1.0,-3.5912351608276367,0.911279320716858,2.6799559593200684,0.101483516395092,0.9252430200576782,0.9252430200576782,0.0,274.8020324707031,278.0,69606.3828125,0.0,4327.7109375,1.0,278.4369201660156,283.0264892578125,298.9877014160156,303.4507751464844,293.1499938964844,293.1499938964844,278.45001220703125,33607.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660820722579956,1.0,0.0,0.0,3.624788761138916,3.624812126159668,8.767154895394924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.2822265625,0.0,1487.5194091796875,1895.4371337890625,0.0,3086.056640625,0.8977806568145752,1.0,0.0,3.0,1.0,0.0
18032040,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.750956654548645,0.3706190884113312,0.339434951543808,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8708063364028931,0.5875855684280396,0.5610948801040649,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9252085089683532,0.700586199760437,0.4918165504932403,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.811777651309967,0.4697831869125366,0.4505247771739959,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6587204933166504,0.2480356097221374,1.147578239440918,284.9925537109375,284.95001220703125,299.89849853515625,296.0052795410156,297.8818359375,297.1921081542969,284.9917907714844,1.0,0.7101232409477234,0.3428135812282562,0.3428135812282562,1.0,1.0,-3.5915160179138184,0.9112673997879028,2.680248737335205,0.1014289110898971,0.9267860651016236,0.9267860651016236,0.0,275.104736328125,281.0,69642.21875,0.0,4330.322265625,1.0,278.44146728515625,283.0241394042969,298.9913024902344,303.4640197753906,293.1499938964844,293.1499938964844,278.1499938964844,33708.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661461472511292,1.0,0.0,0.0,3.632880687713623,3.632904291152954,8.806342748357565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.5009765625,0.0,1497.140869140625,1895.4371337890625,0.0,3086.657958984375,0.8998281955718994,1.0,0.0,3.0,1.0,0.0
18032100,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7498195767402649,0.3699894547462463,0.3391538560390472,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8693697452545166,0.5866501927375793,0.5605228543281555,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9243652820587158,0.7012799978256226,0.4925825297832489,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8106352686882019,0.469307392835617,0.4503370523452759,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6578981876373291,0.2479147613048553,1.147846221923828,284.8768920898437,284.95001220703125,299.8959350585937,296.00048828125,297.8790283203125,297.1896667480469,284.8774108886719,1.0,0.7108389735221863,0.3426881730556488,0.3426881730556488,1.0,1.0,-3.591515064239502,0.910859227180481,2.6806557178497314,0.1011564061045646,0.8437585234642029,0.8437585234642029,0.0,276.6074523925781,281.0,70387.7734375,0.0,4339.53271484375,1.0,278.19879150390625,282.89361572265625,299.0302124023437,303.6737365722656,293.1499938964844,293.1499938964844,278.1499938964844,38348.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715675473213196,1.0,0.0,0.0,3.5841007232666016,3.584124565124512,8.571437888349465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.8134765625,0.0,1478.3331298828125,1895.4371337890625,0.0,3137.514892578125,0.8900545239448547,1.0,0.0,3.0,1.0,0.0
18032160,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7482284903526306,0.3693139553070068,0.3385850191116333,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8674607872962952,0.5856513977050781,0.559630274772644,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.922915518283844,0.7019432187080383,0.4930439889431,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8090382814407349,0.4687612950801849,0.4498817026615143,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6566961407661438,0.2477261424064636,1.147376298904419,284.9114074707031,284.95001220703125,299.8912658691406,295.9943542480469,297.87518310546875,297.18658447265625,284.9119873046875,1.0,0.7114253044128418,0.3425754904747009,0.3425754904747009,1.0,1.0,-3.589200019836426,0.9097887873649596,2.6794114112854004,0.1006710678339004,0.8488652110099792,0.8488652110099792,0.0,278.4257507324219,284.0,70100.6640625,0.0,4344.45751953125,1.0,278.158203125,282.9224548339844,299.0110168457031,303.5925598144531,293.1499938964844,293.1499938964844,278.45001220703125,38430.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727561235427856,1.0,0.0,0.0,3.5165085792541504,3.5165317058563232,8.25119116143469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.826171875,0.0,1407.184814453125,1895.4371337890625,0.0,3148.6630859375,0.8777597546577454,1.0,0.0,3.0,1.0,0.0
18032220,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7462308406829834,0.3688536882400512,0.3380964398384094,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8648846745491028,0.5845887064933777,0.5585393905639648,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.921611785888672,0.7044671773910522,0.4946869909763336,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8069368004798889,0.4684454500675201,0.449517548084259,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.655210018157959,0.2477997839450836,1.1476898193359375,284.9911499023437,284.95001220703125,299.87530517578125,295.97802734375,297.8731689453125,297.18994140625,284.9903869628906,1.0,0.7127692699432373,0.3423501551151275,0.3423501551151275,1.0,1.0,-3.589207887649536,0.9090693593025208,2.68013858795166,0.0999386236071586,0.9236842393875122,0.9236842393875122,0.0,281.15313720703125,287.0,69484.828125,0.0,4361.212890625,1.0,278.4413757324219,283.0241394042969,298.9654235839844,303.4309997558594,293.1499938964844,293.1499938964844,278.1499938964844,33762.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670392036437988,1.0,0.0,0.0,3.6245603561401367,3.624583959579468,8.766050996200647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.125,0.0,1488.4241943359375,1895.4371337890625,0.0,3095.03564453125,0.897995114326477,1.0,0.0,3.0,1.0,0.0
18032280,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7462308406829834,0.3688536882400512,0.3380964398384094,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8648846745491028,0.5845887064933777,0.5585393905639648,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.921611785888672,0.7044671773910522,0.4946869909763336,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8069368004798889,0.4684454500675201,0.449517548084259,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.655210018157959,0.2477997839450836,1.1476898193359375,284.9911499023437,284.95001220703125,299.87530517578125,295.97802734375,297.8731689453125,297.18994140625,284.9903869628906,1.0,0.7127692699432373,0.3423501551151275,0.3423501551151275,1.0,1.0,-3.589207887649536,0.9090693593025208,2.68013858795166,0.0999386236071586,0.9236842393875122,0.9236842393875122,0.0,281.15313720703125,287.0,69484.828125,0.0,4361.212890625,1.0,278.4413757324219,283.0241394042969,298.9654235839844,303.4309997558594,293.1499938964844,293.1499938964844,278.1499938964844,33762.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670392036437988,1.0,0.0,0.0,3.6245603561401367,3.624583959579468,8.766050996200647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.125,0.0,1488.4241943359375,1895.4371337890625,0.0,3095.03564453125,0.897995114326477,1.0,0.0,3.0,1.0,0.0
18032340,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7435921430587769,0.3675315678119659,0.3372242450714111,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8616510629653931,0.5826413035392761,0.5570546388626099,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9193780422210692,0.7057497501373291,0.4958572685718536,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8041648864746094,0.4674136638641357,0.4488590657711029,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6532613039016724,0.2474826723337173,1.14743971824646,284.9104919433594,284.95001220703125,299.8500061035156,295.9559326171875,297.8619079589844,297.184326171875,284.9105529785156,1.0,0.7140458822250366,0.3421248197555542,0.3421248197555542,1.0,1.0,-3.586695432662964,0.9075770378112792,2.679118394851685,0.0991708189249038,0.8457581400871277,0.8457581400871277,0.0,284.4776306152344,290.0,69913.3828125,0.0,4374.80810546875,1.0,278.1585388183594,282.92291259765625,298.9736022949219,303.54559326171875,293.1499938964844,293.1499938964844,278.45001220703125,38374.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738990426063538,1.0,0.0,0.0,3.507431745529175,3.507454872131348,8.208650683627639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.6875,0.0,1397.3370361328125,1895.4371337890625,0.0,3159.382080078125,0.875592052936554,1.0,0.0,3.0,1.0,0.0
18032400,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7435921430587769,0.3675315678119659,0.3372242450714111,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8616510629653931,0.5826413035392761,0.5570546388626099,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9193780422210692,0.7057497501373291,0.4958572685718536,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8041648864746094,0.4674136638641357,0.4488590657711029,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6532613039016724,0.2474826723337173,1.14743971824646,284.9104919433594,284.95001220703125,299.8500061035156,295.9559326171875,297.8619079589844,297.184326171875,284.9105529785156,1.0,0.7140458822250366,0.3421248197555542,0.3421248197555542,1.0,1.0,-3.586695432662964,0.9075770378112792,2.679118394851685,0.0991708189249038,0.8457581400871277,0.8457581400871277,0.0,284.4776306152344,290.0,69913.3828125,0.0,4374.80810546875,1.0,278.1585388183594,282.92291259765625,298.9736022949219,303.54559326171875,293.1499938964844,293.1499938964844,278.45001220703125,38374.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738990426063538,1.0,0.0,0.0,3.507431745529175,3.507454872131348,8.208650683627639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.6875,0.0,1397.3370361328125,1895.4371337890625,0.0,3159.382080078125,0.875592052936554,1.0,0.0,3.0,1.0,0.0
18032460,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7414953708648682,0.3668688833713531,0.3366309702396393,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8589882254600525,0.5813766717910767,0.5558562874794006,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9179049730300904,0.7080168128013611,0.4973834156990051,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8018898367881775,0.4669026136398315,0.448392242193222,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6516481041908264,0.2473595291376114,1.1472607851028442,284.989013671875,284.95001220703125,299.8191223144531,295.93084716796875,297.8546447753906,297.185791015625,284.9882202148437,1.0,0.715310275554657,0.3419311046600342,0.3419311046600342,1.0,1.0,-3.585594654083252,0.9066190719604492,2.6789755821228027,0.0984543859958648,0.918855369091034,0.918855369091034,0.0,287.3486022949219,293.0,69235.6171875,0.0,4389.43212890625,1.0,278.4412841796875,283.02471923828125,298.9183959960937,303.3706970214844,293.1499938964844,293.1499938964844,278.1499938964844,33841.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682615160942078,1.0,0.0,0.0,3.611016035079956,3.611039161682129,8.700658327143174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.9990234375,0.0,1474.2503662109375,1895.4371337890625,0.0,3106.502197265625,0.8950009346008301,1.0,0.0,3.0,1.0,0.0
18032520,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7414953708648682,0.3668688833713531,0.3366309702396393,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8589882254600525,0.5813766717910767,0.5558562874794006,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9179049730300904,0.7080168128013611,0.4973834156990051,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8018898367881775,0.4669026136398315,0.448392242193222,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6516481041908264,0.2473595291376114,1.1472607851028442,284.989013671875,284.95001220703125,299.8191223144531,295.93084716796875,297.8546447753906,297.185791015625,284.9882202148437,1.0,0.715310275554657,0.3419311046600342,0.3419311046600342,1.0,1.0,-3.585594654083252,0.9066190719604492,2.6789755821228027,0.0984543859958648,0.918855369091034,0.918855369091034,0.0,287.3486022949219,293.0,69235.6171875,0.0,4389.43212890625,1.0,278.4412841796875,283.02471923828125,298.9183959960937,303.3706970214844,293.1499938964844,293.1499938964844,278.1499938964844,33841.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682615160942078,1.0,0.0,0.0,3.611016035079956,3.611039161682129,8.700658327143174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.9990234375,0.0,1474.2503662109375,1895.4371337890625,0.0,3106.502197265625,0.8950009346008301,1.0,0.0,3.0,1.0,0.0
18032580,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7384503483772278,0.3651381433010101,0.335449606180191,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8553539514541626,0.5790076851844788,0.5540391206741333,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9151313304901124,0.7088003158569336,0.4982620477676391,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7986268401145935,0.465442955493927,0.4473982155323028,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6491845846176147,0.2465740144252777,1.1452782154083252,284.9092712402344,284.95001220703125,299.7869873046875,295.90594482421875,297.83856201171875,297.1761474609375,284.9091796875,1.0,0.7163114547729492,0.3417373895645141,0.3417373895645141,1.0,1.0,-3.5794739723205566,0.9041333794593812,2.6753406524658203,0.0975114405155181,0.8406411409378052,0.8406411409378052,0.0,291.046630859375,296.0,69555.328125,0.0,4395.52392578125,1.0,278.15869140625,282.9258728027344,298.9217529296875,303.4724426269531,293.1499938964844,293.1499938964844,278.45001220703125,38506.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874753475189209,1.0,0.0,0.0,3.487470388412476,3.4874935150146484,8.115483183246397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.642578125,0.0,1377.668701171875,1895.4371337890625,0.0,3167.394775390625,0.871261477470398,1.0,0.0,3.0,1.0,0.0
18032640,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7384503483772278,0.3651381433010101,0.335449606180191,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8553539514541626,0.5790076851844788,0.5540391206741333,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9151313304901124,0.7088003158569336,0.4982620477676391,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7986268401145935,0.465442955493927,0.4473982155323028,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6491845846176147,0.2465740144252777,1.1452782154083252,284.9092712402344,284.95001220703125,299.7869873046875,295.90594482421875,297.83856201171875,297.1761474609375,284.9091796875,1.0,0.7163114547729492,0.3417373895645141,0.3417373895645141,1.0,1.0,-3.5794739723205566,0.9041333794593812,2.6753406524658203,0.0975114405155181,0.8406411409378052,0.8406411409378052,0.0,291.046630859375,296.0,69555.328125,0.0,4395.52392578125,1.0,278.15869140625,282.9258728027344,298.9217529296875,303.4724426269531,293.1499938964844,293.1499938964844,278.45001220703125,38506.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874753475189209,1.0,0.0,0.0,3.487470388412476,3.4874935150146484,8.115483183246397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.642578125,0.0,1377.668701171875,1895.4371337890625,0.0,3167.394775390625,0.871261477470398,1.0,0.0,3.0,1.0,0.0
18032700,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7370209693908691,0.3646086156368255,0.3348657786846161,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8536414504051208,0.5781564712524414,0.5531205534934998,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.913892924785614,0.7096712589263916,0.4987253248691559,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7970683574676514,0.4649621248245239,0.4468637406826019,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6479614973068237,0.2462669461965561,1.143884539604187,285.0077819824219,284.95001220703125,299.7704772949219,295.8935241699219,297.8330383300781,297.1747741699219,285.0070495605469,1.0,0.7167037129402161,0.3416405320167541,0.3416405320167541,1.0,1.0,-3.575899362564087,0.9027400612831116,2.673159122467041,0.0968773365020752,0.9100051522254944,0.9100051522254944,0.0,292.75079345703125,296.0,68736.671875,0.0,4396.29736328125,1.0,278.3977355957031,283.04156494140625,298.8668518066406,303.2464599609375,293.1499938964844,293.1499938964844,278.45001220703125,34099.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697218894958496,1.0,0.0,0.0,3.535466194152832,3.535488605499268,8.340395538652956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.126953125,0.0,1395.6669921875,1895.4371337890625,0.0,3120.20166015625,0.8798528909683228,1.0,0.0,3.0,1.0,0.0
