time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032760,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7359575033187866,0.3641053140163421,0.3345076739788055,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.852313756942749,0.5773450136184692,0.5524525046348572,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9131304025650024,0.7105211615562439,0.4994141459465027,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7958846688270569,0.4645229876041412,0.4465333521366119,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6470279693603516,0.2459906786680221,1.1429738998413086,284.984130859375,284.95001220703125,299.7536926269531,295.88116455078125,297.8279113769531,297.1739196777344,284.98297119140625,1.0,0.7171608209609985,0.3415720462799072,0.3415720462799072,1.0,1.0,-3.574000120162964,0.9019383788108826,2.6720616817474365,0.0965121909976005,0.909388542175293,0.909388542175293,0.0,294.1708984375,299.0,68792.890625,0.0,4399.845703125,1.0,278.4419250488281,283.025634765625,298.8656005859375,303.2903747558594,293.1499938964844,293.1499938964844,278.1499938964844,33938.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685527443885803,1.0,0.0,0.0,3.587873697280884,3.587896585464477,8.589493631916412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.748046875,0.0,1449.9813232421875,1895.4371337890625,0.0,3109.234375,0.889600396156311,1.0,0.0,3.0,1.0,0.0
18032820,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7328556776046753,0.3621735572814941,0.3331224620342254,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8486787676811218,0.5747480988502502,0.5503952503204346,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9102720618247986,0.7108741998672485,0.4999810457229614,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7925235629081726,0.4628179371356964,0.4452821910381317,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6443886160850525,0.2449167072772979,1.139553785324097,284.9092102050781,284.95001220703125,299.7193298339844,295.85650634765625,297.8100280761719,297.1625366210937,284.90924072265625,1.0,0.7177819013595581,0.3414351046085357,0.3414351046085357,1.0,1.0,-3.5649304389953613,0.8987417817115784,2.666188716888428,0.0954905599355697,0.8335244655609131,0.8335244655609131,0.0,297.80841064453125,287.0,69000.21875,0.0,4397.5625,1.0,278.1589050292969,282.93310546875,298.8702697753906,303.38555908203125,293.1499938964844,293.1499938964844,278.45001220703125,38648.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746550679206848,1.0,0.0,0.0,3.454317331314087,3.4543399810791016,7.961918981891358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.98046875,0.0,1344.918212890625,1895.4371337890625,0.0,3166.472412109375,0.8640546202659607,1.0,0.0,3.0,1.0,0.0
18032880,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7328556776046753,0.3621735572814941,0.3331224620342254,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8486787676811218,0.5747480988502502,0.5503952503204346,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9102720618247986,0.7108741998672485,0.4999810457229614,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7925235629081726,0.4628179371356964,0.4452821910381317,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6443886160850525,0.2449167072772979,1.139553785324097,284.9092102050781,284.95001220703125,299.7193298339844,295.85650634765625,297.8100280761719,297.1625366210937,284.90924072265625,1.0,0.7177819013595581,0.3414351046085357,0.3414351046085357,1.0,1.0,-3.5649304389953613,0.8987417817115784,2.666188716888428,0.0954905599355697,0.8335244655609131,0.8335244655609131,0.0,297.80841064453125,287.0,69000.21875,0.0,4397.5625,1.0,278.1589050292969,282.93310546875,298.8702697753906,303.38555908203125,293.1499938964844,293.1499938964844,278.45001220703125,38648.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746550679206848,1.0,0.0,0.0,3.454317331314087,3.4543399810791016,7.961918981891358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.98046875,0.0,1344.918212890625,1895.4371337890625,0.0,3166.472412109375,0.8640546202659607,1.0,0.0,3.0,1.0,0.0
18032940,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7338802218437195,0.3609951138496399,0.3317823708057403,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8500058054924011,0.5729050040245056,0.5483622550964355,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9136789441108704,0.7122677564620972,0.5006918907165527,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7940464615821838,0.4617162048816681,0.4439633786678314,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6453394293785095,0.244135171175003,1.134972095489502,284.98101806640625,284.95001220703125,299.6839904785156,295.8319702148437,297.7982177734375,297.1596374511719,284.98028564453125,1.0,0.7142307162284851,0.3412981629371643,0.3412981629371643,1.0,1.0,-3.554628610610962,0.8951771855354309,2.6594512462615967,0.0942441746592521,0.8986518979072571,0.8986518979072571,0.0,293.6805725097656,275.0,68160.3828125,0.0,4344.82763671875,1.0,278.4408264160156,283.0315856933594,298.8152160644531,303.2003479003906,293.1499938964844,293.1499938964844,278.75,34190.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681331276893616,1.0,0.0,0.0,3.548928737640381,3.5489513874053955,8.404034588238574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.671875,0.0,1410.4356689453125,1895.4371337890625,0.0,3105.2978515625,0.8812751173973083,1.0,0.0,3.0,1.0,0.0
18033000,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7338802218437195,0.3609951138496399,0.3317823708057403,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8500058054924011,0.5729050040245056,0.5483622550964355,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9136789441108704,0.7122677564620972,0.5006918907165527,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7940464615821838,0.4617162048816681,0.4439633786678314,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6453394293785095,0.244135171175003,1.134972095489502,284.98101806640625,284.95001220703125,299.6839904785156,295.8319702148437,297.7982177734375,297.1596374511719,284.98028564453125,1.0,0.7142307162284851,0.3412981629371643,0.3412981629371643,1.0,1.0,-3.554628610610962,0.8951771855354309,2.6594512462615967,0.0942441746592521,0.8986518979072571,0.8986518979072571,0.0,293.6805725097656,275.0,68160.3828125,0.0,4344.82763671875,1.0,278.4408264160156,283.0315856933594,298.8152160644531,303.2003479003906,293.1499938964844,293.1499938964844,278.75,34190.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681331276893616,1.0,0.0,0.0,3.548928737640381,3.5489513874053955,8.404034588238574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.671875,0.0,1410.4356689453125,1895.4371337890625,0.0,3105.2978515625,0.8812751173973083,1.0,0.0,3.0,1.0,0.0
18033060,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7373144626617432,0.3599719107151031,0.3305632472038269,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8542330265045166,0.5712367296218872,0.5464766621589661,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9208464026451112,0.713767945766449,0.5015016198158264,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7984411120414734,0.4607961177825928,0.4427713751792907,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6485034823417664,0.2435096800327301,1.1306036710739136,285.0206298828125,284.95001220703125,299.64776611328125,295.8075561523437,297.78790283203125,297.1586608886719,285.0174255371094,1.0,0.709015429019928,0.3412592709064483,0.3412592709064483,1.0,1.0,-3.5451788902282715,0.8921724557876587,2.6530065536499023,0.0933856964111328,0.9794551134109496,0.9794551134109496,0.0,285.4591064453125,263.0,67650.640625,0.0,4269.84423828125,1.0,278.74237060546875,283.09844970703125,298.7978820800781,303.1349792480469,293.1499938964844,293.1499938964844,278.45001220703125,31959.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640639781951904,1.0,0.0,0.0,3.7160000801086426,3.7160239219665527,9.21392597774684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.8798828125,0.0,1577.0662841796875,1895.4371337890625,0.0,3067.124755859375,0.9169230461120604,1.0,0.0,3.0,1.0,0.0
18033120,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7373144626617432,0.3599719107151031,0.3305632472038269,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8542330265045166,0.5712367296218872,0.5464766621589661,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9208464026451112,0.713767945766449,0.5015016198158264,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7984411120414734,0.4607961177825928,0.4427713751792907,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6485034823417664,0.2435096800327301,1.1306036710739136,285.0206298828125,284.95001220703125,299.64776611328125,295.8075561523437,297.78790283203125,297.1586608886719,285.0174255371094,1.0,0.709015429019928,0.3412592709064483,0.3412592709064483,1.0,1.0,-3.5451788902282715,0.8921724557876587,2.6530065536499023,0.0933856964111328,0.9794551134109496,0.9794551134109496,0.0,285.4591064453125,263.0,67650.640625,0.0,4269.84423828125,1.0,278.74237060546875,283.09844970703125,298.7978820800781,303.1349792480469,293.1499938964844,293.1499938964844,278.45001220703125,31959.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640639781951904,1.0,0.0,0.0,3.7160000801086426,3.7160239219665527,9.21392597774684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.8798828125,0.0,1577.0662841796875,1895.4371337890625,0.0,3067.124755859375,0.9169230461120604,1.0,0.0,3.0,1.0,0.0
18033180,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7405373454093933,0.35777148604393,0.3285797834396362,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8584446907043457,0.5683223009109497,0.543761134147644,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9279332756996156,0.7134342789649963,0.5013396739959717,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8027637004852295,0.4588130712509155,0.4408811926841736,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6516379714012146,0.2422619462013244,1.124408483505249,284.886474609375,284.95001220703125,299.6122131347656,295.7842102050781,297.76812744140625,297.1451721191406,284.8877868652344,1.0,0.7027781009674072,0.3412219583988189,0.3412219583988189,1.0,1.0,-3.529618978500366,0.88731849193573,2.6423003673553467,0.0921997725963592,0.8653743267059326,0.8653743267059326,0.0,276.75836181640625,263.0,68086.21875,0.0,4176.33447265625,1.0,278.4582824707031,282.9540100097656,298.8105163574219,303.26861572265625,293.1499938964844,293.1499938964844,278.45001220703125,38591.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726831078529358,1.0,0.0,0.0,3.618097543716431,3.61812162399292,8.734817811273388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.625,0.0,1517.1846923828125,1895.4371337890625,0.0,3147.97802734375,0.9001140594482422,1.0,0.0,3.0,1.0,0.0
18033240,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7406691312789917,0.3576868772506714,0.3284812271595001,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8586211800575256,0.5682057738304138,0.5436285734176636,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.928231418132782,0.7134333848953247,0.5013169646263123,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8029426336288452,0.4587326347827911,0.4407848417758941,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6517655849456787,0.2422080934047699,1.1240904331207275,284.8880920410156,284.95001220703125,299.6107177734375,295.78326416015625,297.7673645019531,297.1446838378906,284.88916015625,1.0,0.7024929523468018,0.3412203788757324,0.3412203788757324,1.0,1.0,-3.5288147926330566,0.8870692253112793,2.6417455673217773,0.092128962278366,0.8647765517234802,0.8647765517234802,0.0,276.38140869140625,251.0,68059.09375,0.0,4171.9619140625,1.0,278.4571533203125,282.9554748535156,298.8075866699219,303.2615051269531,293.1499938964844,293.1499938964844,278.75,38551.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726903200149536,1.0,0.0,0.0,3.614761352539064,3.614785432815552,8.718716912881064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.203125,0.0,1513.2236328125,1895.4371337890625,0.0,3148.045654296875,0.8993669152259827,1.0,0.0,3.0,1.0,0.0
18033300,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7427554130554199,0.3569777607917785,0.3274292051792145,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8613059520721436,0.5671078562736511,0.5421572923660278,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9325944781303406,0.7139233946800232,0.5012469291687012,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8056316375732422,0.4580221772193908,0.4397224187850952,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6537091732025146,0.2416971772909164,1.1203930377960205,284.9959411621094,284.95001220703125,299.5919494628906,295.7711181640625,297.7606201171875,297.1424560546875,284.9962463378906,1.0,0.6988878846168518,0.3412009477615356,0.3412009477615356,1.0,1.0,-3.5199625492095947,0.8843196630477905,2.635642766952514,0.0912881419062614,0.9348215460777284,0.9348215460777284,0.0,271.2689514160156,251.0,67061.0234375,0.0,4118.16455078125,1.0,278.7007141113281,283.08221435546875,298.7464294433594,303.02130126953125,293.1499938964844,293.1499938964844,278.75,34477.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675060272216797,1.0,0.0,0.0,3.6538994312286377,3.653923273086548,8.908539257390657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.94921875,0.0,1526.110595703125,1895.4371337890625,0.0,3099.4150390625,0.9065134525299072,1.0,0.0,3.0,1.0,0.0
18033360,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7456031441688538,0.3563996851444244,0.3267003893852234,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8648251295089722,0.5661554336547852,0.5410371422767639,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9379947781562804,0.7145488858222961,0.5015293955802917,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8090554475784302,0.4574483633041382,0.4389501512050628,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6562998294830322,0.2412853837013244,1.1174333095550537,284.9781799316406,284.95001220703125,299.572998046875,295.759033203125,297.7553100585937,297.1419372558594,284.9767761230469,1.0,0.6952906250953674,0.3412457406520843,0.3412457406520843,1.0,1.0,-3.5135867595672607,0.8825098872184753,2.6310768127441406,0.0908866748213768,0.9356146454811096,0.9356146454811096,0.0,265.57940673828125,239.0,67024.1171875,0.0,4067.524658203125,1.0,278.7429504394531,283.0715026855469,298.7420654296875,303.05401611328125,293.1499938964844,293.1499938964844,278.45001220703125,34168.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660078644752502,1.0,0.0,0.0,3.701927900314331,3.7019522190094,9.144273462879936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.2802734375,0.0,1577.8140869140625,1895.4371337890625,0.0,3085.360595703125,0.91538006067276,1.0,0.0,3.0,1.0,0.0
18033420,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7508725523948669,0.3543546497821808,0.324675440788269,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8715152740478516,0.5633156895637512,0.5381850004196167,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.948003113269806,0.714470386505127,0.5013840794563293,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8153005242347717,0.455528199672699,0.4369240999221802,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6612445116043091,0.2400188595056533,1.1103893518447876,284.8962707519531,284.95001220703125,299.53466796875,295.7348937988281,297.7375793457031,297.1317749023437,284.89697265625,1.0,0.6877014636993408,0.3413353562355041,0.3413353562355041,1.0,1.0,-3.496643543243408,0.8776305317878723,2.6190130710601807,0.0899223312735557,0.846049964427948,0.846049964427948,0.0,254.62095642089844,227.0,67097.015625,0.0,3958.629638671875,1.0,278.4578857421875,282.9761962890625,298.746826171875,303.1379089355469,293.1499938964844,293.1499938964844,278.75,39358.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871827244758606,1.0,0.0,0.0,3.5483758449554443,3.5483994483947754,8.401416380365845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.1767578125,0.0,1447.449462890625,1895.4371337890625,0.0,3139.9501953125,0.8855202794075012,1.0,0.0,3.0,1.0,0.0
18033480,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7508725523948669,0.3543546497821808,0.324675440788269,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8715152740478516,0.5633156895637512,0.5381850004196167,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.948003113269806,0.714470386505127,0.5013840794563293,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8153005242347717,0.455528199672699,0.4369240999221802,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6612445116043091,0.2400188595056533,1.1103893518447876,284.8962707519531,284.95001220703125,299.53466796875,295.7348937988281,297.7375793457031,297.1317749023437,284.89697265625,1.0,0.6877014636993408,0.3413353562355041,0.3413353562355041,1.0,1.0,-3.496643543243408,0.8776305317878723,2.6190130710601807,0.0899223312735557,0.846049964427948,0.846049964427948,0.0,254.62095642089844,227.0,67097.015625,0.0,3958.629638671875,1.0,278.4578857421875,282.9761962890625,298.746826171875,303.1379089355469,293.1499938964844,293.1499938964844,278.75,39358.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871827244758606,1.0,0.0,0.0,3.5483758449554443,3.5483994483947754,8.401416380365845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.1767578125,0.0,1447.449462890625,1895.4371337890625,0.0,3139.9501953125,0.8855202794075012,1.0,0.0,3.0,1.0,0.0
18033540,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7577080726623535,0.3531869053840637,0.3230298459529876,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8799497485160828,0.5613731741905212,0.5357205867767334,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9595996737480164,0.715646505355835,0.5016841292381287,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8227965831756592,0.4543482661247253,0.4351974427700043,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6675011515617371,0.239154502749443,1.1038999557495115,284.9822082519531,284.95001220703125,299.4958190917969,295.7108459472656,297.7272033691406,297.13140869140625,284.9814147949219,1.0,0.6799544095993042,0.3414249718189239,0.3414249718189239,1.0,1.0,-3.482170581817627,0.8735059499740601,2.6086645126342773,0.0889678597450256,0.9177634716033936,0.9177634716033936,0.0,242.77305603027344,215.0,66107.21875,0.0,3851.619873046875,1.0,278.7415466308594,283.0883483886719,298.68927001953125,302.93994140625,293.1499938964844,293.1499938964844,278.45001220703125,34338.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641543388366699,1.0,0.0,0.0,3.635220289230346,3.6352438926696777,8.817689263196371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.44921875,0.0,1504.40478515625,1895.4371337890625,0.0,3067.97265625,0.9007789492607116,1.0,0.0,3.0,1.0,0.0
18033600,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7577080726623535,0.3531869053840637,0.3230298459529876,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8799497485160828,0.5613731741905212,0.5357205867767334,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9595996737480164,0.715646505355835,0.5016841292381287,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8227965831756592,0.4543482661247253,0.4351974427700043,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6675011515617371,0.239154502749443,1.1038999557495115,284.9822082519531,284.95001220703125,299.4958190917969,295.7108459472656,297.7272033691406,297.13140869140625,284.9814147949219,1.0,0.6799544095993042,0.3414249718189239,0.3414249718189239,1.0,1.0,-3.482170581817627,0.8735059499740601,2.6086645126342773,0.0889678597450256,0.9177634716033936,0.9177634716033936,0.0,242.77305603027344,215.0,66107.21875,0.0,3851.619873046875,1.0,278.7415466308594,283.0883483886719,298.68927001953125,302.93994140625,293.1499938964844,293.1499938964844,278.45001220703125,34338.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641543388366699,1.0,0.0,0.0,3.635220289230346,3.6352438926696777,8.817689263196371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.44921875,0.0,1504.40478515625,1895.4371337890625,0.0,3067.97265625,0.9007789492607116,1.0,0.0,3.0,1.0,0.0
18033660,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7639284133911133,0.3513488471508026,0.3212251663208008,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8876799941062927,0.5588029026985168,0.5331579446792603,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.969424843788147,0.7154973149299622,0.5015231370925903,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.829537570476532,0.4526239931583404,0.4333901703357696,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6733019351959229,0.2380188703536987,1.0975749492645264,284.9024658203125,284.95001220703125,299.460205078125,295.6890869140625,297.7117614746094,297.1231689453125,284.90301513671875,1.0,0.6727643013000488,0.3415667712688446,0.3415667712688446,1.0,1.0,-3.4669504165649414,0.8692965507507324,2.597653865814209,0.088291198015213,0.8377153873443604,0.8377153873443604,0.0,232.43003845214844,215.0,66238.6640625,0.0,3752.505859375,1.0,278.4618225097656,282.9944763183594,298.7030639648437,303.0427551269531,293.1499938964844,293.1499938964844,278.45001220703125,39370.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698310256004333,1.0,0.0,0.0,3.4929423332214355,3.4929654598236084,8.140969498526829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.5546875,0.0,1389.4854736328125,1895.4371337890625,0.0,3121.225830078125,0.8735031485557556,1.0,0.0,3.0,1.0,0.0
18033720,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7645688652992249,0.3511784970760345,0.3210196495056152,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8884779810905457,0.5585550665855408,0.5328705310821533,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9703993201255798,0.7155125737190247,0.5014855265617371,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8302295207977295,0.4524578154087066,0.4331825673580169,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6738965511322021,0.2379040420055389,1.0968515872955322,284.9037170410156,284.95001220703125,299.4565124511719,295.6868591308594,297.7103576660156,297.1225280761719,284.904052734375,1.0,0.6720061898231506,0.3415813148021698,0.3415813148021698,1.0,1.0,-3.4651920795440674,0.8688056468963623,2.596386432647705,0.0881895944476127,0.8356609344482422,0.8356609344482422,0.0,231.37896728515625,203.0,66177.3828125,0.0,3741.960693359375,1.0,278.458740234375,282.9956970214844,298.697265625,303.02789306640625,293.1499938964844,293.1499938964844,278.75,39188.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696838617324829,1.0,0.0,0.0,3.4857990741729736,3.4858222007751465,8.10770643511205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.2900390625,0.0,1380.8294677734375,1895.4371337890625,0.0,3119.844970703125,0.8715038299560547,1.0,0.0,3.0,1.0,0.0
18033780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7731155753135681,0.3499451279640198,0.3193361461162567,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8988081812858582,0.5565243363380432,0.5303476452827454,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9820639491081238,0.716505229473114,0.5016804933547974,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8391788005828857,0.4512127935886383,0.4314156472682953,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6816661357879639,0.2369928061962127,1.0902135372161863,284.9818725585937,284.95001220703125,299.4169006347656,295.6629638671875,297.699951171875,297.12225341796875,284.9810485839844,1.0,0.6639723777770996,0.3417376577854156,0.3417376577854156,1.0,1.0,-3.450251340866089,0.8647341728210449,2.585517168045044,0.0874088257551193,0.9040725231170654,0.9040725231170654,0.0,219.3816833496093,191.0,65238.43359375,0.0,3634.70361328125,1.0,278.7410888671875,283.1004943847656,298.6412048339844,302.83563232421875,293.1499938964844,293.1499938964844,278.45001220703125,34280.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620108962059021,1.0,0.0,0.0,3.577087879180908,3.577110767364502,8.53792812449683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.1171875,0.0,1440.9456787109375,1895.4371337890625,0.0,3047.8662109375,0.8876411318778992,1.0,0.0,3.0,1.0,0.0
18033840,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7731155753135681,0.3499451279640198,0.3193361461162567,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8988081812858582,0.5565243363380432,0.5303476452827454,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9820639491081238,0.716505229473114,0.5016804933547974,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8391788005828857,0.4512127935886383,0.4314156472682953,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6816661357879639,0.2369928061962127,1.0902135372161863,284.9818725585937,284.95001220703125,299.4169006347656,295.6629638671875,297.699951171875,297.12225341796875,284.9810485839844,1.0,0.6639723777770996,0.3417376577854156,0.3417376577854156,1.0,1.0,-3.450251340866089,0.8647341728210449,2.585517168045044,0.0874088257551193,0.9040725231170654,0.9040725231170654,0.0,219.3816833496093,191.0,65238.43359375,0.0,3634.70361328125,1.0,278.7410888671875,283.1004943847656,298.6412048339844,302.83563232421875,293.1499938964844,293.1499938964844,278.45001220703125,34280.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620108962059021,1.0,0.0,0.0,3.577087879180908,3.577110767364502,8.53792812449683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.1171875,0.0,1440.9456787109375,1895.4371337890625,0.0,3047.8662109375,0.8876411318778992,1.0,0.0,3.0,1.0,0.0
18033900,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7775980234146118,0.3489352166652679,0.3184380531311035,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9042090177536012,0.5551045536994934,0.5290324091911316,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.987597405910492,0.7163680791854858,0.501674473285675,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8439009189605713,0.4502672553062439,0.4305022656917572,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6857653260231018,0.2363712042570114,1.0869109630584717,284.8697814941406,284.95001220703125,299.39697265625,295.6510314941406,297.6917419433594,297.1181945800781,284.87078857421875,1.0,0.6599376797676086,0.3418158292770386,0.3418158292770386,1.0,1.0,-3.4425177574157715,0.862610399723053,2.579907178878784,0.0871076434850692,0.8204799294471741,0.8204799294471741,0.0,213.5152587890625,191.0,65708.796875,0.0,3581.541748046875,1.0,278.50030517578125,282.9779968261719,298.6754150390625,303.0201721191406,293.1499938964844,293.1499938964844,278.45001220703125,39413.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670134544372559,1.0,0.0,0.0,3.506525754928589,3.5065488815307617,8.204409596146434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.34765625,0.0,1403.8663330078125,1895.4371337890625,0.0,3094.7939453125,0.8734362721443176,1.0,0.0,3.0,1.0,0.0
18033960,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.781735360622406,0.3478947579860687,0.3172765374183655,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9094853401184082,0.5536364912986755,0.5274198055267334,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9925048351287842,0.7162162065505981,0.5013638734817505,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8483639359474182,0.4492661654949188,0.4293383359909057,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6895744800567627,0.235690638422966,1.082911252975464,284.907958984375,284.95001220703125,299.37701416015625,295.6391296386719,297.6832275390625,297.1136779785156,284.9081726074219,1.0,0.6557541489601135,0.3419263362884521,0.3419263362884521,1.0,1.0,-3.4325978755950928,0.8599128723144531,2.57268500328064,0.0866590961813926,0.8267359137535095,0.8267359137535095,0.0,207.93174743652344,179.0,65271.171875,0.0,3525.069091796875,1.0,278.4588317871094,283.0126342773437,298.6496887207031,302.921630859375,293.1499938964844,293.1499938964844,278.75,39120.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675726652145386,1.0,0.0,0.0,3.4258618354797363,3.425884246826172,7.831283710402204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.3759765625,0.0,1319.7254638671875,1895.4371337890625,0.0,3100.0400390625,0.8583705425262451,1.0,0.0,3.0,1.0,0.0
18034020,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7911912202835083,0.3465619683265686,0.3155708312988281,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9218835234642028,0.5514774918556213,0.5248479843139648,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.7172598242759705,0.4964518547058105,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8584194779396057,0.4479131996631622,0.4275391101837158,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.6980299949645996,0.2346863746643066,1.0761630535125732,284.9765930175781,284.95001220703125,299.3370056152344,295.6153259277344,297.6729736328125,297.11383056640625,284.9753112792969,1.0,0.6471665501594543,0.3421472907066345,0.3421472907066345,1.0,1.0,-3.41162371635437,0.8541661500930786,2.557457685470581,0.0858524441719055,0.8882274031639099,0.8882274031639099,0.0,196.8097381591797,167.0,64300.5625,0.0,3410.30322265625,1.0,278.7405700683594,283.1089172363281,298.5931701660156,302.73046875,293.1499938964844,293.1499938964844,279.04998779296875,34371.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598143458366394,1.0,0.0,0.0,3.518777847290039,3.5188002586364746,8.261843618129205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.775390625,0.0,1380.273193359375,1895.4371337890625,0.0,3027.263916015625,0.8745800852775574,1.0,0.0,3.0,1.0,0.0
18034080,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7911912202835083,0.3465619683265686,0.3155708312988281,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9218835234642028,0.5514774918556213,0.5248479843139648,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.7172598242759705,0.4964518547058105,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8584194779396057,0.4479131996631622,0.4275391101837158,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.6980299949645996,0.2346863746643066,1.0761630535125732,284.9765930175781,284.95001220703125,299.3370056152344,295.6153259277344,297.6729736328125,297.11383056640625,284.9753112792969,1.0,0.6471665501594543,0.3421472907066345,0.3421472907066345,1.0,1.0,-3.41162371635437,0.8541661500930786,2.557457685470581,0.0858524441719055,0.8882274031639099,0.8882274031639099,0.0,196.8097381591797,167.0,64300.5625,0.0,3410.30322265625,1.0,278.7405700683594,283.1089172363281,298.5931701660156,302.73046875,293.1499938964844,293.1499938964844,279.04998779296875,34371.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598143458366394,1.0,0.0,0.0,3.518777847290039,3.5188002586364746,8.261843618129205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.775390625,0.0,1380.273193359375,1895.4371337890625,0.0,3027.263916015625,0.8745800852775574,1.0,0.0,3.0,1.0,0.0
18034140,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.799659013748169,0.345246285200119,0.3140967786312103,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9331887364387512,0.5493609309196472,0.5225511193275452,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7215057611465454,0.4790400862693786,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8675974011421204,0.4466100633144378,0.4259971082210541,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.70554518699646,0.233740285038948,1.0703458786010742,285.0058898925781,284.95001220703125,299.2969055175781,295.5915832519531,297.671875,297.1268615722656,285.00213623046875,1.0,0.6373927593231201,0.3423682749271393,0.3423682749271393,1.0,1.0,-3.376957416534424,0.844215452671051,2.5327420234680176,0.0836935937404632,0.955682933330536,0.955682933330536,0.0,186.9413909912109,155.0,63385.07421875,0.0,3273.528564453125,1.0,279.04205322265625,283.1707458496094,298.57440185546875,302.6427307128906,293.1499938964844,293.1499938964844,278.75,32324.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541796803474426,1.0,0.0,0.0,3.673817873001098,3.6738414764404297,9.00592908692488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.9580078125,0.0,1532.1473388671875,1895.4371337890625,0.0,2974.432861328125,0.9075645804405212,1.0,0.0,3.0,1.0,0.0
18034200,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.799659013748169,0.345246285200119,0.3140967786312103,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9331887364387512,0.5493609309196472,0.5225511193275452,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7215057611465454,0.4790400862693786,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8675974011421204,0.4466100633144378,0.4259971082210541,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.70554518699646,0.233740285038948,1.0703458786010742,285.0058898925781,284.95001220703125,299.2969055175781,295.5915832519531,297.671875,297.1268615722656,285.00213623046875,1.0,0.6373927593231201,0.3423682749271393,0.3423682749271393,1.0,1.0,-3.376957416534424,0.844215452671051,2.5327420234680176,0.0836935937404632,0.955682933330536,0.955682933330536,0.0,186.9413909912109,155.0,63385.07421875,0.0,3273.528564453125,1.0,279.04205322265625,283.1707458496094,298.57440185546875,302.6427307128906,293.1499938964844,293.1499938964844,278.75,32324.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541796803474426,1.0,0.0,0.0,3.673817873001098,3.6738414764404297,9.00592908692488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.9580078125,0.0,1532.1473388671875,1895.4371337890625,0.0,2974.432861328125,0.9075645804405212,1.0,0.0,3.0,1.0,0.0
18034260,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8081070184707642,0.3427866697311401,0.3118203282356262,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.944682002067566,0.5459892749786377,0.5193461179733276,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.7263901233673096,0.4611352682113647,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.877192497253418,0.4442247152328491,0.4236841201782226,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7130894064903259,0.2322007268667221,1.062636375427246,284.8830871582031,284.95001220703125,299.2568359375,295.5679016113281,297.6683654785156,297.13641357421875,284.884033203125,1.0,0.6267075538635254,0.3428321778774261,0.3428321778774261,1.0,1.0,-3.3367881774902344,0.8332532048225403,2.503535032272339,0.0818361118435859,0.8396893739700317,0.8396893739700317,0.0,176.92738342285156,143.0,63243.19140625,0.0,3125.955322265625,1.0,278.7576904296875,283.045166015625,298.5846252441406,302.73248291015625,293.1499938964844,293.1499938964844,279.04998779296875,39559.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614994287490845,1.0,0.0,0.0,3.5240960121154785,3.5241193771362305,8.286835964099737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.7236328125,0.0,1423.2681884765625,1895.4371337890625,0.0,3043.06884765625,0.8801901340484619,1.0,0.0,3.0,1.0,0.0
18034320,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8081070184707642,0.3427866697311401,0.3118203282356262,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.944682002067566,0.5459892749786377,0.5193461179733276,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.7263901233673096,0.4611352682113647,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.877192497253418,0.4442247152328491,0.4236841201782226,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7130894064903259,0.2322007268667221,1.062636375427246,284.8830871582031,284.95001220703125,299.2568359375,295.5679016113281,297.6683654785156,297.13641357421875,284.884033203125,1.0,0.6267075538635254,0.3428321778774261,0.3428321778774261,1.0,1.0,-3.3367881774902344,0.8332532048225403,2.503535032272339,0.0818361118435859,0.8396893739700317,0.8396893739700317,0.0,176.92738342285156,143.0,63243.19140625,0.0,3125.955322265625,1.0,278.7576904296875,283.045166015625,298.5846252441406,302.73248291015625,293.1499938964844,293.1499938964844,279.04998779296875,39559.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614994287490845,1.0,0.0,0.0,3.5240960121154785,3.5241193771362305,8.286835964099737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.7236328125,0.0,1423.2681884765625,1895.4371337890625,0.0,3043.06884765625,0.8801901340484619,1.0,0.0,3.0,1.0,0.0
18034380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8183382749557495,0.3412957787513733,0.3099375367164612,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9584187269210817,0.5435792803764343,0.5165006518363953,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9990000128746032,0.7339232563972473,0.4408418238162994,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8892701268196106,0.442591518163681,0.4216010868549347,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7218639850616455,0.2310733944177627,1.055316925048828,284.96441650390625,284.95001220703125,299.2168884277344,295.5442810058594,297.676513671875,297.16143798828125,284.9634094238281,1.0,0.6153684258460999,0.343296080827713,0.343296080827713,1.0,1.0,-3.2953884601593018,0.8218928575515747,2.4734957218170166,0.0797169730067253,0.8981055617332458,0.8981055617332458,0.0,166.1531219482422,161.0,61872.36328125,0.0,2974.716796875,1.0,279.0412902832031,283.157470703125,298.5165405273437,302.5034484863281,293.1499938964844,293.1499938964844,279.3500061035156,34915.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523833155632019,1.0,0.0,0.0,3.592611312866211,3.592634439468384,8.612192914370098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.2333984375,0.0,1462.26416015625,1895.4371337890625,0.0,2957.59814453125,0.8915064930915833,1.0,0.0,3.0,1.0,0.0
18034440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8183382749557495,0.3412957787513733,0.3099375367164612,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9584187269210817,0.5435792803764343,0.5165006518363953,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9990000128746032,0.7339232563972473,0.4408418238162994,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8892701268196106,0.442591518163681,0.4216010868549347,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7218639850616455,0.2310733944177627,1.055316925048828,284.96441650390625,284.95001220703125,299.2168884277344,295.5442810058594,297.676513671875,297.16143798828125,284.9634094238281,1.0,0.6153684258460999,0.343296080827713,0.343296080827713,1.0,1.0,-3.2953884601593018,0.8218928575515747,2.4734957218170166,0.0797169730067253,0.8981055617332458,0.8981055617332458,0.0,166.1531219482422,161.0,61872.36328125,0.0,2974.716796875,1.0,279.0412902832031,283.157470703125,298.5165405273437,302.5034484863281,293.1499938964844,293.1499938964844,279.3500061035156,34915.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523833155632019,1.0,0.0,0.0,3.592611312866211,3.592634439468384,8.612192914370098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.2333984375,0.0,1462.26416015625,1895.4371337890625,0.0,2957.59814453125,0.8915064930915833,1.0,0.0,3.0,1.0,0.0
18034500,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8195911049842834,0.3407144248485565,0.3092722594738006,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9600523710250854,0.5425664186477661,0.5153870582580566,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.7379478216171265,0.4377606809139251,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8908653855323792,0.4419491589069366,0.4208481907844543,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7229236364364624,0.2306578308343887,1.0528746843338013,285.05645751953125,284.95001220703125,299.1969909667969,295.532470703125,297.6827392578125,297.17626953125,285.0574645996094,1.0,0.613736629486084,0.3435280323028564,0.3435280323028564,1.0,1.0,-3.285665988922119,0.8196036219596863,2.466062545776367,0.0791998207569122,0.9789738059043884,0.9789738059043884,0.0,164.38436889648438,161.0,61005.91015625,0.0,2944.003662109375,1.0,279.2986145019531,283.2718505859375,298.4848937988281,302.3398742675781,293.1499938964844,293.1499938964844,279.3500061035156,32232.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465314507484436,1.0,0.0,0.0,3.66474723815918,3.664770841598511,8.96151334472961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.630859375,0.0,1521.333984375,1895.4371337890625,0.0,2902.794921875,0.9071612358093262,1.0,0.0,3.0,1.0,0.0
18034560,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.818416953086853,0.3401269614696502,0.3088173270225525,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.95844703912735,0.5415720343589783,0.5145197510719299,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.7409459352493286,0.4391143023967743,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.889541506767273,0.4413351714611053,0.4203229546546936,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.721893846988678,0.2302788496017456,1.0513206720352173,285.0306396484375,284.95001220703125,299.1771545410156,295.52069091796875,297.68572998046875,297.1862487792969,285.0279235839844,1.0,0.6138855814933777,0.3439097106456756,0.3439097106456756,1.0,1.0,-3.283191442489624,0.8199563026428223,2.4632349014282227,0.0799787864089012,0.9938274025917052,0.9938274025917052,0.0,164.8529052734375,179.0,61226.11328125,0.0,2941.356689453125,1.0,279.3425598144531,283.2480773925781,298.4989013671875,302.4177551269531,293.1499938964844,293.1499938964844,279.04998779296875,32010.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455114960670471,1.0,0.0,0.0,3.7506611347198486,3.750685453414917,9.386613442075032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.3701171875,0.0,1617.3922119140625,1895.4371337890625,0.0,2893.249755859375,0.9249340891838074,1.0,0.0,3.0,1.0,0.0
