time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034620,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8089914321899414,0.337677001953125,0.3071582317352295,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.946125328540802,0.5382412075996399,0.5119786858558655,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.7419124245643616,0.4527503252029419,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8790879845619202,0.438962459564209,0.4186329841613769,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.713873565196991,0.228789821267128,1.0467851161956787,284.8916931152344,284.95001220703125,299.1377258300781,295.49713134765625,297.6673889160156,297.1731262207031,284.8937072753906,1.0,0.6180540919303894,0.3446730673313141,0.3446730673313141,1.0,1.0,-3.2870421409606934,0.8234310746192932,2.463611125946045,0.0825300067663192,0.8804598450660706,0.8804598450660706,0.0,170.9779052734375,197.0,62071.55078125,0.0,2983.925048828125,1.0,279.0565490722656,283.0950927734375,298.5254211425781,302.5789489746094,293.1499938964844,293.1499938964844,279.3500061035156,38229.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551856875419617,1.0,0.0,0.0,3.6711745262146,3.671199321746826,8.992974471766502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.5986328125,0.0,1573.63330078125,1895.4371337890625,0.0,2983.863037109375,0.9115618467330932,1.0,0.0,3.0,1.0,0.0
18034680,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8089914321899414,0.337677001953125,0.3071582317352295,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.946125328540802,0.5382412075996399,0.5119786858558655,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.7419124245643616,0.4527503252029419,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8790879845619202,0.438962459564209,0.4186329841613769,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.713873565196991,0.228789821267128,1.0467851161956787,284.8916931152344,284.95001220703125,299.1377258300781,295.49713134765625,297.6673889160156,297.1731262207031,284.8937072753906,1.0,0.6180540919303894,0.3446730673313141,0.3446730673313141,1.0,1.0,-3.2870421409606934,0.8234310746192932,2.463611125946045,0.0825300067663192,0.8804598450660706,0.8804598450660706,0.0,170.9779052734375,197.0,62071.55078125,0.0,2983.925048828125,1.0,279.0565490722656,283.0950927734375,298.5254211425781,302.5789489746094,293.1499938964844,293.1499938964844,279.3500061035156,38229.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551856875419617,1.0,0.0,0.0,3.6711745262146,3.671199321746826,8.992974471766502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.5986328125,0.0,1573.63330078125,1895.4371337890625,0.0,2983.863037109375,0.9115618467330932,1.0,0.0,3.0,1.0,0.0
18034740,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.79511559009552,0.3360215425491333,0.3058158755302429,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9278779029846193,0.5357524752616882,0.5097623467445374,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.7399025559425354,0.4742202460765838,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8644887804985046,0.4372712671756744,0.4171950817108154,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7014492154121399,0.2274657487869262,1.042242169380188,285.0092163085937,284.95001220703125,299.09869384765625,295.4736022949219,297.6441345214844,297.1527099609375,285.0079650878906,1.0,0.6258001923561096,0.3454364240169525,0.3454364240169525,1.0,1.0,-3.301375389099121,0.8301621675491333,2.4712133407592773,0.085940770804882,0.9820668697357178,0.9820668697357178,0.0,181.34796142578125,200.0,61518.3984375,0.0,3073.2265625,1.0,279.3433837890625,283.2275085449219,298.4606018066406,302.40557861328125,293.1499938964844,293.1499938964844,279.04998779296875,33238.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490191102027893,1.0,0.0,0.0,3.7870495319366455,3.787074327468872,9.569632766215364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.623046875,0.0,1669.6151123046875,1895.4371337890625,0.0,2926.084228515625,0.934001922607422,1.0,0.0,3.0,1.0,0.0
18034800,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.79511559009552,0.3360215425491333,0.3058158755302429,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9278779029846193,0.5357524752616882,0.5097623467445374,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.7399025559425354,0.4742202460765838,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8644887804985046,0.4372712671756744,0.4171950817108154,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7014492154121399,0.2274657487869262,1.042242169380188,285.0092163085937,284.95001220703125,299.09869384765625,295.4736022949219,297.6441345214844,297.1527099609375,285.0079650878906,1.0,0.6258001923561096,0.3454364240169525,0.3454364240169525,1.0,1.0,-3.301375389099121,0.8301621675491333,2.4712133407592773,0.085940770804882,0.9820668697357178,0.9820668697357178,0.0,181.34796142578125,200.0,61518.3984375,0.0,3073.2265625,1.0,279.3433837890625,283.2275085449219,298.4606018066406,302.40557861328125,293.1499938964844,293.1499938964844,279.04998779296875,33238.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490191102027893,1.0,0.0,0.0,3.7870495319366455,3.787074327468872,9.569632766215364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.623046875,0.0,1669.6151123046875,1895.4371337890625,0.0,2926.084228515625,0.934001922607422,1.0,0.0,3.0,1.0,0.0
18034860,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7838924527168274,0.3333201110363006,0.3039855360984802,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9133994579315186,0.5322051048278809,0.5070703029632568,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.7345141768455505,0.4913353025913238,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8532639145851135,0.4347348809242248,0.4153964817523956,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6911994218826294,0.2255382239818573,1.0360347032546997,284.89019775390625,284.95001220703125,299.06011962890625,295.4501342773437,297.60601806640625,297.1144714355469,284.89215087890625,1.0,0.6307396292686462,0.3454312682151794,0.3454312682151794,1.0,1.0,-3.3069138526916504,0.8319225311279297,2.4749913215637207,0.0867902562022209,0.8759585618972778,0.8759585618972778,0.0,189.7081756591797,203.0,62187.7265625,0.0,3132.484619140625,1.0,279.05645751953125,283.0933837890625,298.4765930175781,302.5411071777344,293.1499938964844,293.1499938964844,279.3500061035156,38890.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580833077430725,1.0,0.0,0.0,3.679412364959717,3.679437160491944,9.033378205458576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.443359375,0.0,1587.9404296875,1895.4371337890625,0.0,3011.02978515625,0.9139809608459472,1.0,0.0,3.0,1.0,0.0
18034920,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7838924527168274,0.3333201110363006,0.3039855360984802,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9133994579315186,0.5322051048278809,0.5070703029632568,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.7345141768455505,0.4913353025913238,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8532639145851135,0.4347348809242248,0.4153964817523956,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6911994218826294,0.2255382239818573,1.0360347032546997,284.89019775390625,284.95001220703125,299.06011962890625,295.4501342773437,297.60601806640625,297.1144714355469,284.89215087890625,1.0,0.6307396292686462,0.3454312682151794,0.3454312682151794,1.0,1.0,-3.3069138526916504,0.8319225311279297,2.4749913215637207,0.0867902562022209,0.8759585618972778,0.8759585618972778,0.0,189.7081756591797,203.0,62187.7265625,0.0,3132.484619140625,1.0,279.05645751953125,283.0933837890625,298.4765930175781,302.5411071777344,293.1499938964844,293.1499938964844,279.3500061035156,38890.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580833077430725,1.0,0.0,0.0,3.679412364959717,3.679437160491944,9.033378205458576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.443359375,0.0,1587.9404296875,1895.4371337890625,0.0,3011.02978515625,0.9139809608459472,1.0,0.0,3.0,1.0,0.0
18034980,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7755764722824097,0.3314379453659057,0.3023072779178619,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9032229781150818,0.5294876098632812,0.5045145153999329,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.7301303148269653,0.5041624307632446,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8451019525527954,0.4328878223896026,0.4136864244937897,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6832816004753113,0.2238867133855819,1.0292551517486572,285.0003662109375,284.95001220703125,299.02215576171875,295.4267272949219,297.5779113769531,297.08966064453125,284.9987487792969,1.0,0.634075939655304,0.345426082611084,0.345426082611084,1.0,1.0,-3.3070385456085205,0.8319438099861145,2.475094795227051,0.0868256688117981,0.9697518348693848,0.9697518348693848,0.0,195.9764099121093,206.0,61351.56640625,0.0,3168.140625,1.0,279.3433837890625,283.22296142578125,298.4093017578125,302.3493347167969,293.1499938964844,293.1499938964844,279.04998779296875,33695.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510143756866455,1.0,0.0,0.0,3.781380653381348,3.781405448913574,9.541004146740306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.3095703125,0.0,1666.4468994140625,1895.4371337890625,0.0,2944.772705078125,0.9329847693443298,1.0,0.0,3.0,1.0,0.0
18035040,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7755764722824097,0.3314379453659057,0.3023072779178619,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9032229781150818,0.5294876098632812,0.5045145153999329,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.7301303148269653,0.5041624307632446,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8451019525527954,0.4328878223896026,0.4136864244937897,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6832816004753113,0.2238867133855819,1.0292551517486572,285.0003662109375,284.95001220703125,299.02215576171875,295.4267272949219,297.5779113769531,297.08966064453125,284.9987487792969,1.0,0.634075939655304,0.345426082611084,0.345426082611084,1.0,1.0,-3.3070385456085205,0.8319438099861145,2.475094795227051,0.0868256688117981,0.9697518348693848,0.9697518348693848,0.0,195.9764099121093,206.0,61351.56640625,0.0,3168.140625,1.0,279.3433837890625,283.22296142578125,298.4093017578125,302.3493347167969,293.1499938964844,293.1499938964844,279.04998779296875,33695.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510143756866455,1.0,0.0,0.0,3.781380653381348,3.781405448913574,9.541004146740306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.3095703125,0.0,1666.4468994140625,1895.4371337890625,0.0,2944.772705078125,0.9329847693443298,1.0,0.0,3.0,1.0,0.0
18035100,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7718701362609863,0.3301116228103637,0.3014630973339081,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8989174365997314,0.5277320742607117,0.5032399296760559,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.7274128794670105,0.5090135335922241,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8415188789367676,0.4316507577896118,0.4128506779670715,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.679745078086853,0.2229044139385223,1.0259442329406738,284.86669921875,284.95001220703125,299.00341796875,295.4150085449219,297.5625,297.0755310058594,284.86358642578125,1.0,0.6353210806846619,0.3454234898090362,0.3454234898090362,1.0,1.0,-3.3053462505340576,0.8314040899276733,2.473942279815674,0.0868223831057548,0.8753201365470886,0.8753201365470886,0.0,198.77859497070312,206.0,62192.65234375,0.0,3180.20068359375,1.0,279.0958251953125,283.07391357421875,298.4480895996094,302.5521545410156,293.1499938964844,293.1499938964844,279.04998779296875,37824.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571316599845886,1.0,0.0,0.0,3.743031740188599,3.743057012557984,9.348465255243354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.6416015625,0.0,1653.1558837890625,1895.4371337890625,0.0,3002.10693359375,0.9252502918243408,1.0,0.0,3.0,1.0,0.0
18035160,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.766728937625885,0.32861328125,0.3003022968769073,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8929750919342041,0.5257793664932251,0.501607358455658,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.995326280593872,0.7249007821083069,0.5081954598426819,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.836557924747467,0.4302298724651336,0.4117182195186615,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.674945056438446,0.2217875719070434,1.0219041109085083,284.8863830566406,284.95001220703125,298.9848327636719,295.4033203125,297.5478515625,297.0624694824219,284.8879699707031,1.0,0.635903537273407,0.3454948961734772,0.3454948961734772,1.0,1.0,-3.294804811477661,0.8283252716064453,2.466479539871216,0.0863024145364761,0.8626434803009033,0.8626434803009033,0.0,202.4938201904297,209.0,61678.53515625,0.0,3177.7919921875,1.0,279.05712890625,283.0987243652344,298.4229736328125,302.4608154296875,293.1499938964844,293.1499938964844,279.3500061035156,39497.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858695387840271,1.0,0.0,0.0,3.645155668258667,3.6451802253723145,8.865953304848517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.70703125,0.0,1553.919921875,1895.4371337890625,0.0,3016.769775390625,0.9069014191627502,1.0,0.0,3.0,1.0,0.0
18035220,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7595551609992981,0.3266250193119049,0.2985269427299499,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8845012187957764,0.5229089856147766,0.4989122450351715,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9887222647666932,0.7231568098068237,0.5065790414810181,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8295730352401733,0.4282406866550445,0.4098841547966003,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6679561734199524,0.2200354635715484,1.01459538936615,284.9874572753906,284.95001220703125,298.9482727050781,295.3799743652344,297.53253173828125,297.05474853515625,284.9862976074219,1.0,0.6363916993141174,0.3456376492977142,0.3456376492977142,1.0,1.0,-3.2764787673950195,0.8230675458908081,2.453411340713501,0.0850532278418541,0.9443312287330629,0.9443312287330629,0.0,207.7418975830078,212.0,60564.0234375,0.0,3166.860595703125,1.0,279.3422546386719,283.22442626953125,298.3558959960937,302.250244140625,293.1499938964844,293.1499938964844,279.04998779296875,34259.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502206206321716,1.0,0.0,0.0,3.7294728755950928,3.72949743270874,9.28085967188963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.4521484375,0.0,1610.092529296875,1895.4371337890625,0.0,2937.3369140625,0.9218897223472596,1.0,0.0,3.0,1.0,0.0
18035280,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7595551609992981,0.3266250193119049,0.2985269427299499,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8845012187957764,0.5229089856147766,0.4989122450351715,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9887222647666932,0.7231568098068237,0.5065790414810181,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8295730352401733,0.4282406866550445,0.4098841547966003,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6679561734199524,0.2200354635715484,1.01459538936615,284.9874572753906,284.95001220703125,298.9482727050781,295.3799743652344,297.53253173828125,297.05474853515625,284.9862976074219,1.0,0.6363916993141174,0.3456376492977142,0.3456376492977142,1.0,1.0,-3.2764787673950195,0.8230675458908081,2.453411340713501,0.0850532278418541,0.9443312287330629,0.9443312287330629,0.0,207.7418975830078,212.0,60564.0234375,0.0,3166.860595703125,1.0,279.3422546386719,283.22442626953125,298.3558959960937,302.250244140625,293.1499938964844,293.1499938964844,279.04998779296875,34259.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502206206321716,1.0,0.0,0.0,3.7294728755950928,3.72949743270874,9.28085967188963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.4521484375,0.0,1610.092529296875,1895.4371337890625,0.0,2937.3369140625,0.9218897223472596,1.0,0.0,3.0,1.0,0.0
18035340,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.753140389919281,0.3238365948200226,0.2964370548725128,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8769680857658386,0.519189178943634,0.4958682358264923,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9827556014060974,0.7207554578781128,0.5052565336227417,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8233578205108643,0.4255384504795074,0.4077597558498382,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6617852449417114,0.2179378569126129,1.006754994392395,284.89208984375,284.95001220703125,298.9125671386719,295.3566589355469,297.5146484375,297.0434875488281,284.8934631347656,1.0,0.6362946033477783,0.3457804322242737,0.3457804322242737,1.0,1.0,-3.2567403316497803,0.8173530697822571,2.439387321472168,0.0838639140129089,0.8463398218154907,0.8463398218154907,0.0,212.2353515625,215.0,60639.953125,0.0,3148.680419921875,1.0,279.0573425292969,283.1195983886719,298.36865234375,302.3398742675781,293.1499938964844,293.1499938964844,279.3500061035156,39854.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563503623008728,1.0,0.0,0.0,3.566102981567383,3.566126823425293,8.485570788252517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.7265625,0.0,1469.994384765625,1895.4371337890625,0.0,2994.781494140625,0.8899174332618713,1.0,0.0,3.0,1.0,0.0
18035400,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.753140389919281,0.3238365948200226,0.2964370548725128,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8769680857658386,0.519189178943634,0.4958682358264923,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9827556014060974,0.7207554578781128,0.5052565336227417,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8233578205108643,0.4255384504795074,0.4077597558498382,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6617852449417114,0.2179378569126129,1.006754994392395,284.89208984375,284.95001220703125,298.9125671386719,295.3566589355469,297.5146484375,297.0434875488281,284.8934631347656,1.0,0.6362946033477783,0.3457804322242737,0.3457804322242737,1.0,1.0,-3.2567403316497803,0.8173530697822571,2.439387321472168,0.0838639140129089,0.8463398218154907,0.8463398218154907,0.0,212.2353515625,215.0,60639.953125,0.0,3148.680419921875,1.0,279.0573425292969,283.1195983886719,298.36865234375,302.3398742675781,293.1499938964844,293.1499938964844,279.3500061035156,39854.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563503623008728,1.0,0.0,0.0,3.566102981567383,3.566126823425293,8.485570788252517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.7265625,0.0,1469.994384765625,1895.4371337890625,0.0,2994.781494140625,0.8899174332618713,1.0,0.0,3.0,1.0,0.0
18035460,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7482591271400452,0.3218935132026672,0.2946563959121704,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.871131420135498,0.5163279175758362,0.4931315183639526,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9781951308250428,0.7198574542999268,0.5045130848884583,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.81849604845047,0.4235316812992096,0.4058530032634735,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6568958163261414,0.2162144929170608,0.9992802143096924,284.9866027832031,284.95001220703125,298.8778076171875,295.3334045410156,297.5042724609375,297.0409545898437,284.9855651855469,1.0,0.6359329223632812,0.3463243842124939,0.3463243842124939,1.0,1.0,-3.239125967025757,0.8134453892707825,2.425680637359619,0.0838101804256439,0.9246296286582948,0.9246296286582948,0.0,215.61122131347656,218.0,59605.69921875,0.0,3129.069580078125,1.0,279.3417053222656,283.2381286621094,298.3057556152344,302.1374206542969,293.1499938964844,293.1499938964844,279.04998779296875,34236.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847140908241272,1.0,0.0,0.0,3.656780481338501,3.656804323196411,8.922592655835615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.6337890625,0.0,1527.5093994140625,1895.4371337890625,0.0,2908.499267578125,0.9055287837982178,1.0,0.0,3.0,1.0,0.0
18035520,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7482591271400452,0.3218935132026672,0.2946563959121704,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.871131420135498,0.5163279175758362,0.4931315183639526,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9781951308250428,0.7198574542999268,0.5045130848884583,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.81849604845047,0.4235316812992096,0.4058530032634735,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6568958163261414,0.2162144929170608,0.9992802143096924,284.9866027832031,284.95001220703125,298.8778076171875,295.3334045410156,297.5042724609375,297.0409545898437,284.9855651855469,1.0,0.6359329223632812,0.3463243842124939,0.3463243842124939,1.0,1.0,-3.239125967025757,0.8134453892707825,2.425680637359619,0.0838101804256439,0.9246296286582948,0.9246296286582948,0.0,215.61122131347656,218.0,59605.69921875,0.0,3129.069580078125,1.0,279.3417053222656,283.2381286621094,298.3057556152344,302.1374206542969,293.1499938964844,293.1499938964844,279.04998779296875,34236.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847140908241272,1.0,0.0,0.0,3.656780481338501,3.656804323196411,8.922592655835615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.6337890625,0.0,1527.5093994140625,1895.4371337890625,0.0,2908.499267578125,0.9055287837982178,1.0,0.0,3.0,1.0,0.0
18035580,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7430561184883118,0.3191331028938293,0.2925474345684051,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8649865984916687,0.5126084089279175,0.4900384247303009,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9729669094085692,0.7175481915473938,0.5032956600189209,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.813230037689209,0.4208091497421264,0.4036612510681152,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6518527865409851,0.2141249179840088,0.991292417049408,284.8990478515625,284.95001220703125,298.8440856933594,295.3101806640625,297.48944091796875,297.0322265625,284.8995361328125,1.0,0.6353811621665955,0.3468683063983917,0.3468683063983917,1.0,1.0,-3.219174385070801,0.8088192343711853,2.4103550910949707,0.0837414488196373,0.8346629738807678,0.8346629738807678,0.0,219.21188354492188,221.0,59681.84375,0.0,3105.789794921875,1.0,279.05841064453125,283.1400756835937,298.3209533691406,302.2296142578125,293.1499938964844,293.1499938964844,279.3500061035156,39580.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531158566474915,1.0,0.0,0.0,3.494288921356201,3.494312047958374,8.147247854140005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.6591796875,0.0,1392.3792724609375,1895.4371337890625,0.0,2964.462890625,0.8738207221031189,1.0,0.0,3.0,1.0,0.0
18035640,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7430561184883118,0.3191331028938293,0.2925474345684051,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8649865984916687,0.5126084089279175,0.4900384247303009,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9729669094085692,0.7175481915473938,0.5032956600189209,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.813230037689209,0.4208091497421264,0.4036612510681152,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6518527865409851,0.2141249179840088,0.991292417049408,284.8990478515625,284.95001220703125,298.8440856933594,295.3101806640625,297.48944091796875,297.0322265625,284.8995361328125,1.0,0.6353811621665955,0.3468683063983917,0.3468683063983917,1.0,1.0,-3.219174385070801,0.8088192343711853,2.4103550910949707,0.0837414488196373,0.8346629738807678,0.8346629738807678,0.0,219.21188354492188,221.0,59681.84375,0.0,3105.789794921875,1.0,279.05841064453125,283.1400756835937,298.3209533691406,302.2296142578125,293.1499938964844,293.1499938964844,279.3500061035156,39580.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531158566474915,1.0,0.0,0.0,3.494288921356201,3.494312047958374,8.147247854140005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.6591796875,0.0,1392.3792724609375,1895.4371337890625,0.0,2964.462890625,0.8738207221031189,1.0,0.0,3.0,1.0,0.0
18035700,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7406641840934753,0.3180946409702301,0.2915124595165252,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8621524572372437,0.511093020439148,0.4884998202323913,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9705075025558472,0.7169552445411682,0.5027181506156921,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8107284903526306,0.4197226166725158,0.4025567770004272,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6494916677474976,0.2132106125354766,0.9871670007705688,285.0063171386719,284.95001220703125,298.82763671875,295.298583984375,297.4842834472656,297.0307006835937,285.0071716308594,1.0,0.6350289583206177,0.3471402823925018,0.3471402823925018,1.0,1.0,-3.2090914249420166,0.8064700365066528,2.4026215076446533,0.0835819691419601,0.9069293141365052,0.9069293141365052,0.0,220.8419952392578,221.0,58741.37109375,0.0,3093.070556640625,1.0,279.2982177734375,283.2657165527344,298.2591247558594,301.99737548828125,293.1499938964844,293.1499938964844,279.3500061035156,34638.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464388847351074,1.0,0.0,0.0,3.53428602218628,3.534308671951294,8.334828862643917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.1181640625,0.0,1398.3406982421875,1895.4371337890625,0.0,2901.92822265625,0.8803788423538208,1.0,0.0,3.0,1.0,0.0
18035760,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7387977838516235,0.3171386420726776,0.2907292544841766,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8598822355270386,0.509670078754425,0.4872387647628784,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9686285853385924,0.716450572013855,0.5024481415748596,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8087065815925598,0.4187232553958893,0.4016850888729095,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6475712656974792,0.2123638242483139,0.983644723892212,284.9847412109375,284.95001220703125,298.8114624023437,295.2870178222656,297.48004150390625,297.0302734375,284.983154296875,1.0,0.6347648501396179,0.3474136292934418,0.3474136292934418,1.0,1.0,-3.201024055480957,0.8047475814819336,2.3962764739990234,0.0836411789059639,0.9081217646598816,0.9081217646598816,0.0,222.1704559326172,224.0,58699.12109375,0.0,3083.0625,1.0,279.3417663574219,283.25006103515625,298.2587585449219,302.0326538085937,293.1499938964844,293.1499938964844,279.04998779296875,34065.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439332246780396,1.0,0.0,0.0,3.5908000469207764,3.590823173522949,8.603511219007487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.798828125,0.0,1454.0609130859375,1895.4371337890625,0.0,2878.484619140625,0.8903520107269287,1.0,0.0,3.0,1.0,0.0
18035820,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7340287566184998,0.3143487572669983,0.2885775566101074,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8542746901512146,0.5058948397636414,0.4840753674507141,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9633641839027404,0.7138726115226746,0.5010501146316528,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8034794926643372,0.4159379601478576,0.3994178473949432,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6429780125617981,0.2102435678243637,0.9754517078399658,284.90301513671875,284.95001220703125,298.78009033203125,295.263916015625,297.466552734375,297.02264404296875,284.903076171875,1.0,0.6340492963790894,0.3479602634906769,0.3479602634906769,1.0,1.0,-3.18038272857666,0.7998721599578857,2.3805105686187744,0.0834589451551437,0.8234348297119141,0.8234348297119141,0.0,225.5523834228516,227.0,58733.8671875,0.0,3057.515380859375,1.0,279.0590515136719,283.1583251953125,298.274658203125,302.123046875,293.1499938964844,293.1499938964844,279.3500061035156,39452.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499549031257629,1.0,0.0,0.0,3.4245941638946533,3.424616575241089,7.825489092283533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.9814453125,0.0,1320.7886962890625,1895.4371337890625,0.0,2934.84814453125,0.8583725094795227,1.0,0.0,3.0,1.0,0.0
18035880,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7340287566184998,0.3143487572669983,0.2885775566101074,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8542746901512146,0.5058948397636414,0.4840753674507141,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9633641839027404,0.7138726115226746,0.5010501146316528,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8034794926643372,0.4159379601478576,0.3994178473949432,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6429780125617981,0.2102435678243637,0.9754517078399658,284.90301513671875,284.95001220703125,298.78009033203125,295.263916015625,297.466552734375,297.02264404296875,284.903076171875,1.0,0.6340492963790894,0.3479602634906769,0.3479602634906769,1.0,1.0,-3.18038272857666,0.7998721599578857,2.3805105686187744,0.0834589451551437,0.8234348297119141,0.8234348297119141,0.0,225.5523834228516,227.0,58733.8671875,0.0,3057.515380859375,1.0,279.0590515136719,283.1583251953125,298.274658203125,302.123046875,293.1499938964844,293.1499938964844,279.3500061035156,39452.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499549031257629,1.0,0.0,0.0,3.4245941638946533,3.424616575241089,7.825489092283533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.9814453125,0.0,1320.7886962890625,1895.4371337890625,0.0,2934.84814453125,0.8583725094795227,1.0,0.0,3.0,1.0,0.0
18035940,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7300113439559937,0.3122791647911072,0.2867108583450317,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8495153784751892,0.502854585647583,0.4812007546424866,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9588834047317504,0.7124238014221191,0.4999792277812958,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7989594340324402,0.4137524664402008,0.3973654508590698,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6389904618263245,0.2084293216466903,0.9676139950752258,284.98162841796875,284.95001220703125,298.75,295.2408447265625,297.4579162597656,297.0209350585937,284.980712890625,1.0,0.6333207488059998,0.348506897687912,0.348506897687912,1.0,1.0,-3.161497116088867,0.7955341339111328,2.3659629821777344,0.0832514613866806,0.8916581869125366,0.8916581869125366,0.0,228.41249084472656,215.0,57772.73046875,0.0,3033.089599609375,1.0,279.340576171875,283.2623596191406,298.2129821777344,301.9284973144531,293.1499938964844,293.1499938964844,279.6499938964844,34182.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407807350158691,1.0,0.0,0.0,3.521000862121582,3.5210232734680176,8.272285754173936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.5146484375,0.0,1381.2088623046875,1895.4371337890625,0.0,2849.0107421875,0.8749974966049194,1.0,0.0,3.0,1.0,0.0
18036000,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7300113439559937,0.3122791647911072,0.2867108583450317,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8495153784751892,0.502854585647583,0.4812007546424866,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9588834047317504,0.7124238014221191,0.4999792277812958,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7989594340324402,0.4137524664402008,0.3973654508590698,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6389904618263245,0.2084293216466903,0.9676139950752258,284.98162841796875,284.95001220703125,298.75,295.2408447265625,297.4579162597656,297.0209350585937,284.980712890625,1.0,0.6333207488059998,0.348506897687912,0.348506897687912,1.0,1.0,-3.161497116088867,0.7955341339111328,2.3659629821777344,0.0832514613866806,0.8916581869125366,0.8916581869125366,0.0,228.41249084472656,215.0,57772.73046875,0.0,3033.089599609375,1.0,279.340576171875,283.2623596191406,298.2129821777344,301.9284973144531,293.1499938964844,293.1499938964844,279.6499938964844,34182.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407807350158691,1.0,0.0,0.0,3.521000862121582,3.5210232734680176,8.272285754173936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.5146484375,0.0,1381.2088623046875,1895.4371337890625,0.0,2849.0107421875,0.8749974966049194,1.0,0.0,3.0,1.0,0.0
18036060,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7307949066162109,0.3103741705417633,0.2848720848560333,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8506210446357727,0.4999994039535522,0.4783801436424255,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9615293741226196,0.7110735177993774,0.4989741146564483,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.800266683101654,0.411730021238327,0.3953248560428619,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6392819285392761,0.2067615687847137,0.9594370126724244,285.0289306640625,284.95001220703125,298.7216491699219,295.2149963378906,297.4510192871094,297.0209045410156,285.0255432128906,1.0,0.6284748911857605,0.3491165041923523,0.3491165041923523,1.0,1.0,-3.142404794692993,0.791280210018158,2.351124763488769,0.0832921043038368,0.981042206287384,0.981042206287384,0.0,224.4198608398437,203.0,57078.890625,0.0,2971.6845703125,1.0,279.6412048339844,283.3345947265625,298.1966247558594,301.8551330566406,293.1499938964844,293.1499938964844,279.3500061035156,31656.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345481753349304,1.0,0.0,0.0,3.6981959342956543,3.698219537734986,9.125845394919452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.2265625,0.0,1554.5284423828125,1895.4371337890625,0.0,2790.823974609375,0.9128748774528505,1.0,0.0,3.0,1.0,0.0
18036120,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7307949066162109,0.3103741705417633,0.2848720848560333,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8506210446357727,0.4999994039535522,0.4783801436424255,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9615293741226196,0.7110735177993774,0.4989741146564483,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.800266683101654,0.411730021238327,0.3953248560428619,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6392819285392761,0.2067615687847137,0.9594370126724244,285.0289306640625,284.95001220703125,298.7216491699219,295.2149963378906,297.4510192871094,297.0209045410156,285.0255432128906,1.0,0.6284748911857605,0.3491165041923523,0.3491165041923523,1.0,1.0,-3.142404794692993,0.791280210018158,2.351124763488769,0.0832921043038368,0.981042206287384,0.981042206287384,0.0,224.4198608398437,203.0,57078.890625,0.0,2971.6845703125,1.0,279.6412048339844,283.3345947265625,298.1966247558594,301.8551330566406,293.1499938964844,293.1499938964844,279.3500061035156,31656.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345481753349304,1.0,0.0,0.0,3.6981959342956543,3.698219537734986,9.125845394919452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.2265625,0.0,1554.5284423828125,1895.4371337890625,0.0,2790.823974609375,0.9128748774528505,1.0,0.0,3.0,1.0,0.0
18036180,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7328078746795654,0.307295024394989,0.2821746468544006,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.853513777256012,0.4958628714084625,0.4745924174785614,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9660985469818116,0.7074965238571167,0.4967276155948639,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8033192157745361,0.4086002707481384,0.3924395740032196,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6408368349075317,0.2045192569494247,0.9490863084793092,284.8773193359375,284.95001220703125,298.6952514648437,295.1837463378906,297.4383544921875,297.01287841796875,284.8791809082031,1.0,0.6213259696960449,0.3497260808944702,0.3497260808944702,1.0,1.0,-3.1160054206848145,0.7846980690956116,2.331307411193848,0.0827654972672462,0.8526342511177063,0.8526342511177063,0.0,217.55197143554688,191.0,57364.5546875,0.0,2880.69677734375,1.0,279.3572082519531,283.1797790527344,298.2133483886719,301.97979736328125,293.1499938964844,293.1499938964844,279.6499938964844,39256.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447657823562622,1.0,0.0,0.0,3.5840537548065186,3.584077835083008,8.571213925279153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.060546875,0.0,1484.9583740234375,1895.4371337890625,0.0,2886.2724609375,0.8928840756416321,1.0,0.0,3.0,1.0,0.0
18036240,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7328078746795654,0.307295024394989,0.2821746468544006,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.853513777256012,0.4958628714084625,0.4745924174785614,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9660985469818116,0.7074965238571167,0.4967276155948639,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8033192157745361,0.4086002707481384,0.3924395740032196,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6408368349075317,0.2045192569494247,0.9490863084793092,284.8773193359375,284.95001220703125,298.6952514648437,295.1837463378906,297.4383544921875,297.01287841796875,284.8791809082031,1.0,0.6213259696960449,0.3497260808944702,0.3497260808944702,1.0,1.0,-3.1160054206848145,0.7846980690956116,2.331307411193848,0.0827654972672462,0.8526342511177063,0.8526342511177063,0.0,217.55197143554688,191.0,57364.5546875,0.0,2880.69677734375,1.0,279.3572082519531,283.1797790527344,298.2133483886719,301.97979736328125,293.1499938964844,293.1499938964844,279.6499938964844,39256.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447657823562622,1.0,0.0,0.0,3.5840537548065186,3.584077835083008,8.571213925279153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.060546875,0.0,1484.9583740234375,1895.4371337890625,0.0,2886.2724609375,0.8928840756416321,1.0,0.0,3.0,1.0,0.0
18036300,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7344597578048706,0.3061304986476898,0.2807631492614746,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8557689189910889,0.4941575229167938,0.4726004302501678,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9692548513412476,0.70630943775177,0.4955076873302459,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8056139945983887,0.4073168337345123,0.3908846378326416,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6421432495117188,0.203522652387619,0.9434303045272828,284.9930419921875,284.95001220703125,298.6827392578125,295.166259765625,297.4339599609375,297.01123046875,284.99444580078125,1.0,0.6171474456787109,0.3500308692455292,0.3500308692455292,1.0,1.0,-3.101771354675293,0.7810744047164917,2.320697069168091,0.082270860671997,0.9250924587249756,0.9250924587249756,0.0,213.2187042236328,191.0,56325.3515625,0.0,2828.884521484375,1.0,279.5998840332031,283.3136291503906,298.1372985839844,301.73199462890625,293.1499938964844,293.1499938964844,279.6499938964844,34718.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386926651000977,1.0,0.0,0.0,3.618908882141113,3.618932247161865,8.738735459701275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.94921875,0.0,1489.3433837890625,1895.4371337890625,0.0,2829.503173828125,0.899090588092804,1.0,0.0,3.0,1.0,0.0
18036360,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7371047139167786,0.3051362931728363,0.2796714603900909,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8591455817222595,0.4926291108131408,0.4709531962871551,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9735872745513916,0.7053587436676025,0.4946978390216827,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8089423179626465,0.4061902463436126,0.3896132111549377,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6442700028419495,0.2026331722736358,0.9384517073631288,284.9765625,284.95001220703125,298.6706848144531,295.1475524902344,297.4309387207031,297.0110778808594,284.9747009277344,1.0,0.6128445863723755,0.3504098951816559,0.3504098951816559,1.0,1.0,-3.0899887084960938,0.7784106731414795,2.3115780353546143,0.0822514295578002,0.9263973832130432,0.9263973832130432,0.0,208.1455993652344,179.0,56188.08203125,0.0,2778.48046875,1.0,279.6425476074219,283.30242919921875,298.12457275390625,301.748046875,293.1499938964844,293.1499938964844,279.3500061035156,34181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364431858062744,1.0,0.0,0.0,3.670807123184204,3.670830965042114,8.991173672256991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.095703125,0.0,1542.755615234375,1895.4371337890625,0.0,2808.50244140625,0.9083749055862428,1.0,0.0,3.0,1.0,0.0
18036420,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.742363452911377,0.3023486137390136,0.2770034670829773,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8660595417022705,0.4887174367904663,0.4671165347099304,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9817982316017152,0.7019972801208496,0.4923503994941711,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8154504299163818,0.4032180905342102,0.3866260945796966,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6486523747444153,0.2004847079515457,0.9275577664375304,284.8879699707031,284.95001220703125,298.6477966308594,295.10675048828125,297.42193603515625,297.0065612792969,284.8888854980469,1.0,0.6036295890808105,0.3511679768562317,0.3511679768562317,1.0,1.0,-3.062665700912476,0.7718773484230042,2.290788173675537,0.0821486338973045,0.8272110223770142,0.8272110223770142,0.0,197.9141082763672,167.0,56064.2578125,0.0,2670.956298828125,1.0,279.3584289550781,283.2081604003906,298.1204528808594,301.80712890625,293.1499938964844,293.1499938964844,279.6499938964844,40269.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431560397148132,1.0,0.0,0.0,3.479655742645264,3.4796788692474365,8.079152848949889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.5556640625,0.0,1382.2376708984375,1895.4371337890625,0.0,2871.2158203125,0.8712202906608582,1.0,0.0,3.0,1.0,0.0
