time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036480,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.742363452911377,0.3023486137390136,0.2770034670829773,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8660595417022705,0.4887174367904663,0.4671165347099304,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9817982316017152,0.7019972801208496,0.4923503994941711,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8154504299163818,0.4032180905342102,0.3866260945796966,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6486523747444153,0.2004847079515457,0.9275577664375304,284.8879699707031,284.95001220703125,298.6477966308594,295.10675048828125,297.42193603515625,297.0065612792969,284.8888854980469,1.0,0.6036295890808105,0.3511679768562317,0.3511679768562317,1.0,1.0,-3.062665700912476,0.7718773484230042,2.290788173675537,0.0821486338973045,0.8272110223770142,0.8272110223770142,0.0,197.9141082763672,167.0,56064.2578125,0.0,2670.956298828125,1.0,279.3584289550781,283.2081604003906,298.1204528808594,301.80712890625,293.1499938964844,293.1499938964844,279.6499938964844,40269.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431560397148132,1.0,0.0,0.0,3.479655742645264,3.4796788692474365,8.079152848949889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.5556640625,0.0,1382.2376708984375,1895.4371337890625,0.0,2871.2158203125,0.8712202906608582,1.0,0.0,3.0,1.0,0.0
18036540,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7496869564056396,0.3003996610641479,0.2746857404708862,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8753990530967712,0.4856647253036499,0.4636404812335968,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9914969205856324,0.6999772191047668,0.4904357492923736,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8237856030464172,0.4009592831134796,0.383919209241867,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.654778242111206,0.1987216472625732,0.917212724685669,284.9778747558594,284.95001220703125,298.6264343261719,295.0617370605469,297.41705322265625,297.0069274902344,284.976806640625,1.0,0.5940189361572266,0.3519260287284851,0.3519260287284851,1.0,1.0,-3.0377023220062256,0.766048789024353,2.271653413772583,0.0823192223906517,0.897743284702301,0.897743284702301,0.0,186.58175659179688,155.0,54904.30859375,0.0,2563.97314453125,1.0,279.6409912109375,283.32244873046875,298.031982421875,301.57476806640625,293.1499938964844,293.1499938964844,279.95001220703125,34479.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333948850631714,1.0,0.0,0.0,3.5646722316741943,3.564695119857788,8.478762651975558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.13134765625,0.0,1429.1796875,1895.4371337890625,0.0,2780.07080078125,0.8849744200706482,1.0,0.0,3.0,1.0,0.0
18036600,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7496869564056396,0.3003996610641479,0.2746857404708862,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8753990530967712,0.4856647253036499,0.4636404812335968,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9914969205856324,0.6999772191047668,0.4904357492923736,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8237856030464172,0.4009592831134796,0.383919209241867,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.654778242111206,0.1987216472625732,0.917212724685669,284.9778747558594,284.95001220703125,298.6264343261719,295.0617370605469,297.41705322265625,297.0069274902344,284.976806640625,1.0,0.5940189361572266,0.3519260287284851,0.3519260287284851,1.0,1.0,-3.0377023220062256,0.766048789024353,2.271653413772583,0.0823192223906517,0.897743284702301,0.897743284702301,0.0,186.58175659179688,155.0,54904.30859375,0.0,2563.97314453125,1.0,279.6409912109375,283.32244873046875,298.031982421875,301.57476806640625,293.1499938964844,293.1499938964844,279.95001220703125,34479.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333948850631714,1.0,0.0,0.0,3.5646722316741943,3.564695119857788,8.478762651975558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.13134765625,0.0,1429.1796875,1895.4371337890625,0.0,2780.07080078125,0.8849744200706482,1.0,0.0,3.0,1.0,0.0
18036660,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7584388852119446,0.2986600399017334,0.2727203369140625,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8863053917884827,0.4828538298606872,0.4605669379234314,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.6983125805854797,0.4861997961997986,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8332856893539429,0.3989248871803283,0.3815715312957763,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6621937155723572,0.197148323059082,0.9080923795700072,285.03515625,284.95001220703125,298.6064758300781,295.0128479003906,297.4140319824219,297.0091857910156,285.0306701660156,1.0,0.5842247605323792,0.3527908325195312,0.3527908325195312,1.0,1.0,-3.012805223464966,0.7604802846908569,2.25232481956482,0.0829328596591949,0.9946534037590028,0.9946534037590028,0.0,175.2107391357422,143.0,54016.98046875,0.0,2458.500732421875,1.0,279.94256591796875,283.4027709960937,297.99053955078125,301.46490478515625,293.1499938964844,293.1499938964844,279.6499938964844,31676.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263266682624817,1.0,0.0,0.0,3.7373335361480713,3.737357616424561,9.320023650616348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.5859375,0.0,1599.3934326171875,1895.4371337890625,0.0,2714.277587890625,0.9215842485427856,1.0,0.0,3.0,1.0,0.0
18036720,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7584388852119446,0.2986600399017334,0.2727203369140625,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8863053917884827,0.4828538298606872,0.4605669379234314,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.6983125805854797,0.4861997961997986,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8332856893539429,0.3989248871803283,0.3815715312957763,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6621937155723572,0.197148323059082,0.9080923795700072,285.03515625,284.95001220703125,298.6064758300781,295.0128479003906,297.4140319824219,297.0091857910156,285.0306701660156,1.0,0.5842247605323792,0.3527908325195312,0.3527908325195312,1.0,1.0,-3.012805223464966,0.7604802846908569,2.25232481956482,0.0829328596591949,0.9946534037590028,0.9946534037590028,0.0,175.2107391357422,143.0,54016.98046875,0.0,2458.500732421875,1.0,279.94256591796875,283.4027709960937,297.99053955078125,301.46490478515625,293.1499938964844,293.1499938964844,279.6499938964844,31676.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263266682624817,1.0,0.0,0.0,3.7373335361480713,3.737357616424561,9.320023650616348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.5859375,0.0,1599.3934326171875,1895.4371337890625,0.0,2714.277587890625,0.9215842485427856,1.0,0.0,3.0,1.0,0.0
18036780,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7645324468612671,0.2956185042858124,0.2700328826904297,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.894151508808136,0.478660523891449,0.4566948413848877,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.697025716304779,0.4699799418449402,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8401556611061096,0.3956948518753052,0.3785574734210968,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.6673884391784668,0.194927379488945,0.897607147693634,284.861328125,284.95001220703125,298.58770751953125,294.96051025390625,297.4061584472656,297.0054016113281,284.8634033203125,1.0,0.5730859637260437,0.3536556363105774,0.3536556363105774,1.0,1.0,-2.969184637069702,0.7489194869995117,2.2202651500701904,0.0811338052153587,0.8474507331848145,0.8474507331848145,0.0,165.8484649658203,131.0,53956.40625,0.0,2331.156005859375,1.0,279.65673828125,283.23309326171875,297.9891357421875,301.5520324707031,293.1499938964844,293.1499938964844,279.95001220703125,40104.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366357684135437,1.0,0.0,0.0,3.602345943450928,3.602370262145996,8.658927868054889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.736328125,0.0,1511.100830078125,1895.4371337890625,0.0,2810.300048828125,0.8973262310028076,1.0,0.0,3.0,1.0,0.0
18036840,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7645324468612671,0.2956185042858124,0.2700328826904297,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.894151508808136,0.478660523891449,0.4566948413848877,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.697025716304779,0.4699799418449402,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8401556611061096,0.3956948518753052,0.3785574734210968,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.6673884391784668,0.194927379488945,0.897607147693634,284.861328125,284.95001220703125,298.58770751953125,294.96051025390625,297.4061584472656,297.0054016113281,284.8634033203125,1.0,0.5730859637260437,0.3536556363105774,0.3536556363105774,1.0,1.0,-2.969184637069702,0.7489194869995117,2.2202651500701904,0.0811338052153587,0.8474507331848145,0.8474507331848145,0.0,165.8484649658203,131.0,53956.40625,0.0,2331.156005859375,1.0,279.65673828125,283.23309326171875,297.9891357421875,301.5520324707031,293.1499938964844,293.1499938964844,279.95001220703125,40104.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366357684135437,1.0,0.0,0.0,3.602345943450928,3.602370262145996,8.658927868054889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.736328125,0.0,1511.100830078125,1895.4371337890625,0.0,2810.300048828125,0.8973262310028076,1.0,0.0,3.0,1.0,0.0
18036900,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7679855823516846,0.294439435005188,0.2686017155647278,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.898563027381897,0.4769059717655182,0.4546454548835754,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.6979568600654602,0.4612170159816742,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8440163135528564,0.3943314254283905,0.3769215941429138,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6702924966812134,0.1939164996147155,0.8918712139129639,284.9805603027344,284.95001220703125,298.5787658691406,294.9331359863281,297.4039611816406,297.0057678222656,284.9824523925781,1.0,0.5671137571334839,0.3540880382061004,0.3540880382061004,1.0,1.0,-2.9456019401550293,0.7425600290298462,2.2030417919158936,0.0796989500522613,0.91719388961792,0.91719388961792,0.0,160.9170379638672,131.0,52703.40625,0.0,2264.358642578125,1.0,279.9004821777344,283.37261962890625,297.8973999023437,301.2774658203125,293.1499938964844,293.1499938964844,279.95001220703125,35433.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296131491661072,1.0,0.0,0.0,3.621248245239258,3.621271848678589,8.75003706823918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.646484375,0.0,1497.208984375,1895.4371337890625,0.0,2744.844970703125,0.9003404974937439,1.0,0.0,3.0,1.0,0.0
18036960,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7724826335906982,0.2934376299381256,0.2675102949142456,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9040709733963012,0.4753445088863373,0.4529707431793213,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.6998613476753235,0.4514339566230774,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.848854124546051,0.3931262493133545,0.3755865693092346,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.6740285158157349,0.193002238869667,0.8868513107299805,284.9607849121094,284.95001220703125,298.5700378417969,294.905029296875,297.4047546386719,297.0097961425781,284.9584655761719,1.0,0.5610100626945496,0.3546653091907501,0.3546653091907501,1.0,1.0,-2.922877311706543,0.736826479434967,2.1860508918762207,0.0785956680774688,0.9118139743804932,0.9118139743804932,0.0,155.64456176757812,119.0,52322.12109375,0.0,2198.3046875,1.0,279.94244384765625,283.3590087890625,297.87261962890625,301.2671813964844,293.1499938964844,293.1499938964844,279.6499938964844,34930.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262462615966797,1.0,0.0,0.0,3.66176176071167,3.661785840988159,8.946918228502909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.5859375,0.0,1538.2623291015625,1895.4371337890625,0.0,2713.530517578125,0.9067890644073486,1.0,0.0,3.0,1.0,0.0
18037020,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7817838788032532,0.2906918525695801,0.264877587556839,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9163578152656556,0.4714449644088745,0.4491369724273681,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.7040334343910217,0.4315126836299896,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8590875864028931,0.3900412321090698,0.3724950551986694,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6818768978118896,0.1908215880393982,0.8758589625358582,284.8771057128906,284.95001220703125,298.55328369140625,294.8468322753906,297.4082336425781,297.020263671875,284.8779296875,1.0,0.5482711791992188,0.3558198511600494,0.3558198511600494,1.0,1.0,-2.8742356300354004,0.7243016958236694,2.1499338150024414,0.0760810449719429,0.8055616021156311,0.8055616021156311,0.0,145.13404846191406,122.0,51593.23046875,0.0,2063.836181640625,1.0,279.6587829589844,283.27783203125,297.8487548828125,301.266357421875,293.1499938964844,293.1499938964844,279.95001220703125,41669.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307793736457825,1.0,0.0,0.0,3.4062509536743164,3.406273603439331,7.741882654954679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.31298828125,0.0,1318.103271484375,1895.4371337890625,0.0,2755.7021484375,0.8564555048942566,1.0,0.0,3.0,1.0,0.0
18037080,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7817838788032532,0.2906918525695801,0.264877587556839,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9163578152656556,0.4714449644088745,0.4491369724273681,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.7040334343910217,0.4315126836299896,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8590875864028931,0.3900412321090698,0.3724950551986694,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6818768978118896,0.1908215880393982,0.8758589625358582,284.8771057128906,284.95001220703125,298.55328369140625,294.8468322753906,297.4082336425781,297.020263671875,284.8779296875,1.0,0.5482711791992188,0.3558198511600494,0.3558198511600494,1.0,1.0,-2.8742356300354004,0.7243016958236694,2.1499338150024414,0.0760810449719429,0.8055616021156311,0.8055616021156311,0.0,145.13404846191406,122.0,51593.23046875,0.0,2063.836181640625,1.0,279.6587829589844,283.27783203125,297.8487548828125,301.266357421875,293.1499938964844,293.1499938964844,279.95001220703125,41669.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307793736457825,1.0,0.0,0.0,3.4062509536743164,3.406273603439331,7.741882654954679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.31298828125,0.0,1318.103271484375,1895.4371337890625,0.0,2755.7021484375,0.8564555048942566,1.0,0.0,3.0,1.0,0.0
18037140,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7872260212898254,0.2887919545173645,0.2628159821033478,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.92379629611969,0.4684536755084991,0.4459301829338074,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9990000128746032,0.7094181180000305,0.4195599853992462,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8651290535926819,0.3877076804637909,0.3699301481246948,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6861231923103333,0.1890811324119568,0.8665770888328552,284.9704895019531,284.95001220703125,298.5373229980469,294.7862548828125,297.42401123046875,297.04638671875,284.9696350097656,1.0,0.540234386920929,0.3569744229316711,0.3569744229316711,1.0,1.0,-2.83927583694458,0.71608966588974,2.1231863498687744,0.0750108957290649,0.8713104128837585,0.8713104128837585,0.0,138.80813598632812,125.0,50214.79296875,0.0,1975.6827392578125,1.0,279.9402160644531,283.39569091796875,297.7408447265625,300.9953918457031,293.1499938964844,293.1499938964844,280.25,35024.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176447153091431,1.0,0.0,0.0,3.4728550910949707,3.472877264022827,8.047604183047952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.3134765625,0.0,1337.92578125,1895.4371337890625,0.0,2633.762939453125,0.8650045990943909,1.0,0.0,3.0,1.0,0.0
18037200,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7872260212898254,0.2887919545173645,0.2628159821033478,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.92379629611969,0.4684536755084991,0.4459301829338074,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9990000128746032,0.7094181180000305,0.4195599853992462,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8651290535926819,0.3877076804637909,0.3699301481246948,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6861231923103333,0.1890811324119568,0.8665770888328552,284.9704895019531,284.95001220703125,298.5373229980469,294.7862548828125,297.42401123046875,297.04638671875,284.9696350097656,1.0,0.540234386920929,0.3569744229316711,0.3569744229316711,1.0,1.0,-2.83927583694458,0.71608966588974,2.1231863498687744,0.0750108957290649,0.8713104128837585,0.8713104128837585,0.0,138.80813598632812,125.0,50214.79296875,0.0,1975.6827392578125,1.0,279.9402160644531,283.39569091796875,297.7408447265625,300.9953918457031,293.1499938964844,293.1499938964844,280.25,35024.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176447153091431,1.0,0.0,0.0,3.4728550910949707,3.472877264022827,8.047604183047952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.3134765625,0.0,1337.92578125,1895.4371337890625,0.0,2633.762939453125,0.8650045990943909,1.0,0.0,3.0,1.0,0.0
18037260,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7893952131271362,0.2870363295078277,0.2611506283283233,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9267722368240356,0.4656688272953033,0.4432073831558227,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.713374674320221,0.413568913936615,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8676285743713379,0.3855798840522766,0.3678149282932281,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6875177621841431,0.1875387579202652,0.8590840697288513,285.0313720703125,284.95001220703125,298.52197265625,294.7236633300781,297.4375,297.0684509277344,285.0278625488281,1.0,0.5352041721343994,0.3583714067935943,0.3583714067935943,1.0,1.0,-2.81524658203125,0.7118920087814331,2.103354454040528,0.0768452882766723,0.966729462146759,0.966729462146759,0.0,135.50428771972656,128.0,49382.01953125,0.0,1921.222900390625,1.0,280.24078369140625,283.47674560546875,297.6918334960937,300.874755859375,293.1499938964844,293.1499938964844,279.95001220703125,31592.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083900213241577,1.0,0.0,0.0,3.651994466781616,3.652017593383789,8.899252179617179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2939453125,0.0,1502.389404296875,1895.4371337890625,0.0,2548.375,0.9024215936660768,1.0,0.0,3.0,1.0,0.0
18037320,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7893952131271362,0.2870363295078277,0.2611506283283233,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9267722368240356,0.4656688272953033,0.4432073831558227,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.713374674320221,0.413568913936615,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8676285743713379,0.3855798840522766,0.3678149282932281,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6875177621841431,0.1875387579202652,0.8590840697288513,285.0313720703125,284.95001220703125,298.52197265625,294.7236633300781,297.4375,297.0684509277344,285.0278625488281,1.0,0.5352041721343994,0.3583714067935943,0.3583714067935943,1.0,1.0,-2.81524658203125,0.7118920087814331,2.103354454040528,0.0768452882766723,0.966729462146759,0.966729462146759,0.0,135.50428771972656,128.0,49382.01953125,0.0,1921.222900390625,1.0,280.24078369140625,283.47674560546875,297.6918334960937,300.874755859375,293.1499938964844,293.1499938964844,279.95001220703125,31592.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083900213241577,1.0,0.0,0.0,3.651994466781616,3.652017593383789,8.899252179617179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2939453125,0.0,1502.389404296875,1895.4371337890625,0.0,2548.375,0.9024215936660768,1.0,0.0,3.0,1.0,0.0
18037380,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7871204018592834,0.2841129004955292,0.258804976940155,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.924138605594635,0.4616038501262665,0.4397149384021759,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.7138567566871643,0.4133185744285583,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8656516671180725,0.3823893368244171,0.365088552236557,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6851673722267151,0.1854103654623031,0.8503519892692566,284.87841796875,284.95001220703125,298.5071105957031,294.6594543457031,297.4314270019531,297.0640869140625,284.88104248046875,1.0,0.5320456624031067,0.3597684204578399,0.3597684204578399,1.0,1.0,-2.7941598892211914,0.7085937261581421,2.085566282272339,0.079264648258686,0.839002788066864,0.839002788066864,0.0,134.67617797851562,131.0,49641.609375,0.0,1883.9781494140625,1.0,279.9575500488281,283.3225402832031,297.692138671875,300.97576904296875,293.1499938964844,293.1499938964844,280.25,39657.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196719288825989,1.0,0.0,0.0,3.5224337577819824,3.522457361221313,8.279021130874753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.38427734375,0.0,1422.2320556640625,1895.4371337890625,0.0,2652.530517578125,0.8797224760055542,1.0,0.0,3.0,1.0,0.0
18037440,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7871204018592834,0.2841129004955292,0.258804976940155,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.924138605594635,0.4616038501262665,0.4397149384021759,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.7138567566871643,0.4133185744285583,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8656516671180725,0.3823893368244171,0.365088552236557,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6851673722267151,0.1854103654623031,0.8503519892692566,284.87841796875,284.95001220703125,298.5071105957031,294.6594543457031,297.4314270019531,297.0640869140625,284.88104248046875,1.0,0.5320456624031067,0.3597684204578399,0.3597684204578399,1.0,1.0,-2.7941598892211914,0.7085937261581421,2.085566282272339,0.079264648258686,0.839002788066864,0.839002788066864,0.0,134.67617797851562,131.0,49641.609375,0.0,1883.9781494140625,1.0,279.9575500488281,283.3225402832031,297.692138671875,300.97576904296875,293.1499938964844,293.1499938964844,280.25,39657.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196719288825989,1.0,0.0,0.0,3.5224337577819824,3.522457361221313,8.279021130874753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.38427734375,0.0,1422.2320556640625,1895.4371337890625,0.0,2652.530517578125,0.8797224760055542,1.0,0.0,3.0,1.0,0.0
18037500,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7850902676582336,0.2829611301422119,0.2575902342796325,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9216262698173524,0.4598676264286041,0.4378852844238281,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.7138763070106506,0.4144922494888305,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8637014627456665,0.3810330033302307,0.3636505305767059,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6831070184707642,0.1844110935926437,0.8455846905708313,285.00018310546875,284.95001220703125,298.4997863769531,294.6268615722656,297.42919921875,297.06280517578125,285.00323486328125,1.0,0.5309205651283264,0.3604669272899627,0.3604669272899627,1.0,1.0,-2.7844502925872803,0.7072166204452515,2.07723355293274,0.0802122130990028,0.9161524176597596,0.9161524176597596,0.0,134.80494689941406,131.0,48717.6875,0.0,1869.416259765625,1.0,280.19842529296875,283.4598693847656,297.5964050292969,300.72027587890625,293.1499938964844,293.1499938964844,280.25,34597.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132489919662476,1.0,0.0,0.0,3.562042474746704,3.562065362930298,8.466257668260369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.66796875,0.0,1427.2554931640625,1895.4371337890625,0.0,2593.144775390625,0.886556088924408,1.0,0.0,3.0,1.0,0.0
18037560,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.783344030380249,0.2819502353668213,0.25668466091156,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.919349491596222,0.4582890570163727,0.4363974630832672,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.7138159275054932,0.4157323837280273,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8619412779808044,0.3798141777515411,0.3624999523162842,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6811994910240173,0.1834903508424759,0.8414741158485413,284.9884033203125,284.95001220703125,298.4925537109375,294.593994140625,297.4276123046875,297.0626220703125,284.9862365722656,1.0,0.5301036238670349,0.361009418964386,0.361009418964386,1.0,1.0,-2.77673864364624,0.7061291337013245,2.070609331130981,0.0806076228618621,0.924229383468628,0.924229383468628,0.0,135.01736450195312,134.0,48658.1875,0.0,1858.43359375,1.0,280.24200439453125,283.4481811523437,297.569580078125,300.7242736816406,293.1499938964844,293.1499938964844,279.95001220703125,33635.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108084797859192,1.0,0.0,0.0,3.629337310791016,3.629360675811768,8.789171488388092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.298828125,0.0,1492.7100830078125,1895.4371337890625,0.0,2570.640380859375,0.8987211585044861,1.0,0.0,3.0,1.0,0.0
18037620,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7778800129890442,0.2790751457214355,0.2543791234493255,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9124947786331176,0.4542078673839569,0.4328697621822357,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.7116114497184753,0.4205426275730133,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8565377593040466,0.3766021430492401,0.3597493767738342,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6757686138153076,0.1812158524990081,0.8322160840034485,284.8867492675781,284.95001220703125,298.4781799316406,294.5276794433594,297.4130554199219,297.046875,284.88946533203125,1.0,0.529003918170929,0.36209437251091,0.36209437251091,1.0,1.0,-2.761077642440796,0.7038439512252808,2.0572338104248047,0.0806249529123306,0.8194828629493713,0.8194828629493713,0.0,136.3649139404297,137.0,48690.08203125,0.0,1840.596923828125,1.0,279.9581604003906,283.3439636230469,297.5504455566406,300.7754211425781,293.1499938964844,293.1499938964844,280.25,40639.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196426033973694,1.0,0.0,0.0,3.434144973754883,3.434167861938477,7.869199976084928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.14990234375,0.0,1338.6807861328125,1895.4371337890625,0.0,2652.258544921875,0.8616306781768799,1.0,0.0,3.0,1.0,0.0
18037680,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7778800129890442,0.2790751457214355,0.2543791234493255,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9124947786331176,0.4542078673839569,0.4328697621822357,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.7116114497184753,0.4205426275730133,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8565377593040466,0.3766021430492401,0.3597493767738342,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6757686138153076,0.1812158524990081,0.8322160840034485,284.8867492675781,284.95001220703125,298.4781799316406,294.5276794433594,297.4130554199219,297.046875,284.88946533203125,1.0,0.529003918170929,0.36209437251091,0.36209437251091,1.0,1.0,-2.761077642440796,0.7038439512252808,2.0572338104248047,0.0806249529123306,0.8194828629493713,0.8194828629493713,0.0,136.3649139404297,137.0,48690.08203125,0.0,1840.596923828125,1.0,279.9581604003906,283.3439636230469,297.5504455566406,300.7754211425781,293.1499938964844,293.1499938964844,280.25,40639.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196426033973694,1.0,0.0,0.0,3.434144973754883,3.434167861938477,7.869199976084928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.14990234375,0.0,1338.6807861328125,1895.4371337890625,0.0,2652.258544921875,0.8616306781768799,1.0,0.0,3.0,1.0,0.0
18037740,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7724083662033081,0.2769414186477661,0.2523736953735351,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.905695617198944,0.4508940875530243,0.4296434819698334,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.7095016241073608,0.4260116815567016,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8510148525238037,0.3740288615226745,0.357244461774826,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6701350212097168,0.1792149096727371,0.8232421875,284.9889221191406,284.95001220703125,298.4638366699219,294.4608764648437,297.40386962890625,297.0382080078125,284.987548828125,1.0,0.5284551978111267,0.3631793558597564,0.3631793558597564,1.0,1.0,-2.7475626468658447,0.7022022008895874,2.045360565185547,0.0813758298754692,0.9022347331047058,0.9022347331047058,0.0,138.11746215820312,140.0,47781.53125,0.0,1828.09765625,1.0,280.2406921386719,283.46142578125,297.4313049316406,300.52911376953125,293.1499938964844,293.1499938964844,279.95001220703125,33808.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095751404762268,1.0,0.0,0.0,3.546550750732422,3.5465734004974365,8.392776180699002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.58740234375,0.0,1405.158203125,1895.4371337890625,0.0,2559.281494140625,0.8804210424423218,1.0,0.0,3.0,1.0,0.0
18037800,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7724083662033081,0.2769414186477661,0.2523736953735351,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.905695617198944,0.4508940875530243,0.4296434819698334,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.7095016241073608,0.4260116815567016,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8510148525238037,0.3740288615226745,0.357244461774826,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6701350212097168,0.1792149096727371,0.8232421875,284.9889221191406,284.95001220703125,298.4638366699219,294.4608764648437,297.40386962890625,297.0382080078125,284.987548828125,1.0,0.5284551978111267,0.3631793558597564,0.3631793558597564,1.0,1.0,-2.7475626468658447,0.7022022008895874,2.045360565185547,0.0813758298754692,0.9022347331047058,0.9022347331047058,0.0,138.11746215820312,140.0,47781.53125,0.0,1828.09765625,1.0,280.2406921386719,283.46142578125,297.4313049316406,300.52911376953125,293.1499938964844,293.1499938964844,279.95001220703125,33808.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095751404762268,1.0,0.0,0.0,3.546550750732422,3.5465734004974365,8.392776180699002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.58740234375,0.0,1405.158203125,1895.4371337890625,0.0,2559.281494140625,0.8804210424423218,1.0,0.0,3.0,1.0,0.0
18037860,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7660175561904907,0.2740691304206848,0.2500881552696228,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8982301950454712,0.4467931687831878,0.4261120557785034,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.7054736614227295,0.4327374100685119,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8446611762046814,0.3708001971244812,0.3544976711273193,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.663811981678009,0.1768778413534164,0.81379634141922,284.8978271484375,284.95001220703125,298.44940185546875,294.3939819335937,297.3866882324219,297.0190124511719,284.8992614746094,1.0,0.528266966342926,0.3642129302024841,0.3642129302024841,1.0,1.0,-2.734005212783813,0.7003533840179443,2.033651828765869,0.0826147198677063,0.8091927766799927,0.8091927766799927,0.0,140.46437072753906,143.0,47827.45703125,0.0,1818.3917236328125,1.0,279.9594421386719,283.364990234375,297.4144287109375,300.582763671875,293.1499938964844,293.1499938964844,280.25,40212.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180042505264282,1.0,0.0,0.0,3.355886697769165,3.3559086322784424,7.51463460346713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.19970703125,0.0,1258.8916015625,1895.4371337890625,0.0,2637.09033203125,0.8442312479019165,1.0,0.0,3.0,1.0,0.0
18037920,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7660175561904907,0.2740691304206848,0.2500881552696228,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8982301950454712,0.4467931687831878,0.4261120557785034,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.7054736614227295,0.4327374100685119,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8446611762046814,0.3708001971244812,0.3544976711273193,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.663811981678009,0.1768778413534164,0.81379634141922,284.8978271484375,284.95001220703125,298.44940185546875,294.3939819335937,297.3866882324219,297.0190124511719,284.8992614746094,1.0,0.528266966342926,0.3642129302024841,0.3642129302024841,1.0,1.0,-2.734005212783813,0.7003533840179443,2.033651828765869,0.0826147198677063,0.8091927766799927,0.8091927766799927,0.0,140.46437072753906,143.0,47827.45703125,0.0,1818.3917236328125,1.0,279.9594421386719,283.364990234375,297.4144287109375,300.582763671875,293.1499938964844,293.1499938964844,280.25,40212.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180042505264282,1.0,0.0,0.0,3.355886697769165,3.3559086322784424,7.51463460346713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.19970703125,0.0,1258.8916015625,1895.4371337890625,0.0,2637.09033203125,0.8442312479019165,1.0,0.0,3.0,1.0,0.0
18037980,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7600911259651184,0.271860122680664,0.2480629384517669,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8911613821983337,0.4433845281600952,0.4228474199771881,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.7016118168830872,0.4394145607948303,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8386732935905457,0.3681362867355346,0.3519570529460907,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6577678322792053,0.1747978329658508,0.8046250343322754,284.9887084960937,284.95001220703125,298.4346618652344,294.3273620605469,297.37548828125,297.0078430175781,284.9872741699219,1.0,0.528303861618042,0.3652465343475342,0.3652465343475342,1.0,1.0,-2.721595048904419,0.6988247632980347,2.022770404815674,0.0844126716256141,0.886731743812561,0.886731743812561,0.0,142.90069580078125,146.0,46976.25,0.0,1810.9022216796875,1.0,280.2400207519531,283.47222900390625,297.29766845703125,300.3438720703125,293.1499938964844,293.1499938964844,280.54998779296875,33673.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080188035964966,1.0,0.0,0.0,3.474334239959717,3.474356174468994,8.054461204665131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.052734375,0.0,1329.8065185546875,1895.4371337890625,0.0,2544.960693359375,0.864115297794342,1.0,0.0,3.0,1.0,0.0
18038040,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7600911259651184,0.271860122680664,0.2480629384517669,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8911613821983337,0.4433845281600952,0.4228474199771881,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.7016118168830872,0.4394145607948303,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8386732935905457,0.3681362867355346,0.3519570529460907,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6577678322792053,0.1747978329658508,0.8046250343322754,284.9887084960937,284.95001220703125,298.4346618652344,294.3273620605469,297.37548828125,297.0078430175781,284.9872741699219,1.0,0.528303861618042,0.3652465343475342,0.3652465343475342,1.0,1.0,-2.721595048904419,0.6988247632980347,2.022770404815674,0.0844126716256141,0.886731743812561,0.886731743812561,0.0,142.90069580078125,146.0,46976.25,0.0,1810.9022216796875,1.0,280.2400207519531,283.47222900390625,297.29766845703125,300.3438720703125,293.1499938964844,293.1499938964844,280.54998779296875,33673.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080188035964966,1.0,0.0,0.0,3.474334239959717,3.474356174468994,8.054461204665131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.052734375,0.0,1329.8065185546875,1895.4371337890625,0.0,2544.960693359375,0.864115297794342,1.0,0.0,3.0,1.0,0.0
18038100,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7573177814483643,0.2708264291286468,0.2471395879983902,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8877992630004883,0.4417697489261627,0.4213252365589142,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9990000128746032,0.6995741128921509,0.4426868259906769,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8358471989631653,0.366879254579544,0.3507799506187439,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6549320816993713,0.1738157570362091,0.8003467917442322,285.0802307128906,284.95001220703125,298.4271240234375,294.2943115234375,297.3708190917969,297.0035400390625,285.082763671875,1.0,0.5284212827682495,0.3657633066177368,0.3657633066177368,1.0,1.0,-2.7160329818725586,0.698243260383606,2.017789602279663,0.0857056826353073,0.9743070006370544,0.9743070006370544,0.0,144.14633178710938,146.0,46213.453125,0.0,1808.26904296875,1.0,280.4950866699219,283.5833740234375,297.2419738769531,300.175537109375,293.1499938964844,293.1499938964844,280.54998779296875,31011.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015890717506409,1.0,0.0,0.0,3.568601608276367,3.5686240196228027,8.497465842083329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.982421875,0.0,1407.988525390625,1895.4371337890625,0.0,2485.962890625,0.8846957087516785,1.0,0.0,3.0,1.0,0.0
18038160,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7547207474708557,0.2698056399822235,0.2463093549013137,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.884604275226593,0.440174788236618,0.4199148416519165,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9990000128746032,0.6973873376846313,0.445878803730011,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8331692814826965,0.3656383454799652,0.3496952056884765,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6522548198699951,0.1728582084178924,0.7963443994522095,285.0556030273437,284.95001220703125,298.41949462890625,294.261474609375,297.3667297363281,297.0000915527344,285.0513916015625,1.0,0.5286068916320801,0.3662807047367096,0.3662807047367096,1.0,1.0,-2.7110631465911865,0.6978667974472046,2.0131962299346924,0.086862601339817,0.9987550973892212,0.9987550973892212,0.0,145.37913513183594,134.0,46334.69140625,0.0,1806.4736328125,1.0,280.5415344238281,283.55535888671875,297.2382507324219,300.2281799316406,293.1499938964844,293.1499938964844,280.25,30677.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005436658859253,1.0,0.0,0.0,3.680851936340332,3.680875301361084,9.040448389896484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.59423828125,0.0,1527.6002197265625,1895.4371337890625,0.0,2476.39697265625,0.9082724452018738,1.0,0.0,3.0,1.0,0.0
18038220,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7530884146690369,0.2665598094463348,0.2436904460191726,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8830000758171082,0.4356685876846313,0.416020780801773,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.6912978291511536,0.4440980851650238,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8318912982940674,0.3620226681232452,0.346585601568222,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6502300500869751,0.1703493446111679,0.7857951521873474,284.86285400390625,284.95001220703125,298.4037780761719,294.1966552734375,297.3542785644531,296.98834228515625,284.86505126953125,1.0,0.5237354040145874,0.3673154711723327,0.3673154711723327,1.0,1.0,-2.684706211090088,0.6916905641555786,1.9930156469345093,0.0864327177405357,0.8498544692993164,0.8498544692993164,0.0,143.664306640625,122.0,46695.609375,0.0,1759.2218017578125,1.0,280.2568664550781,283.3636169433594,297.2406921386719,300.3415832519531,293.1499938964844,293.1499938964844,280.54998779296875,39330.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142571449279785,1.0,0.0,0.0,3.5885040760040283,3.5885281562805176,8.592512585892109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.37158203125,0.0,1490.321044921875,1895.4371337890625,0.0,2602.450927734375,0.8934199810028076,1.0,0.0,3.0,1.0,0.0
18038280,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7530884146690369,0.2665598094463348,0.2436904460191726,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8830000758171082,0.4356685876846313,0.416020780801773,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.6912978291511536,0.4440980851650238,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8318912982940674,0.3620226681232452,0.346585601568222,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6502300500869751,0.1703493446111679,0.7857951521873474,284.86285400390625,284.95001220703125,298.4037780761719,294.1966552734375,297.3542785644531,296.98834228515625,284.86505126953125,1.0,0.5237354040145874,0.3673154711723327,0.3673154711723327,1.0,1.0,-2.684706211090088,0.6916905641555786,1.9930156469345093,0.0864327177405357,0.8498544692993164,0.8498544692993164,0.0,143.664306640625,122.0,46695.609375,0.0,1759.2218017578125,1.0,280.2568664550781,283.3636169433594,297.2406921386719,300.3415832519531,293.1499938964844,293.1499938964844,280.54998779296875,39330.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142571449279785,1.0,0.0,0.0,3.5885040760040283,3.5885281562805176,8.592512585892109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.37158203125,0.0,1490.321044921875,1895.4371337890625,0.0,2602.450927734375,0.8934199810028076,1.0,0.0,3.0,1.0,0.0
