time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038340,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7554479837417603,0.2640725970268249,0.2410610914230346,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8863035440444946,0.4319067299365997,0.4120568931102752,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9990000128746032,0.6882457137107849,0.4350863397121429,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8347800374031067,0.3589887917041778,0.3433506190776825,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6514966487884521,0.1680840104818344,0.7743661403656006,284.97467041015625,284.95001220703125,298.3872985839844,294.13336181640625,297.3480834960937,296.9857788085937,284.9723815917969,1.0,0.5155727863311768,0.3683502376079559,0.3683502376079559,1.0,1.0,-2.648334503173828,0.6821898818016052,1.966144561767578,0.0837798342108726,0.9278273582458496,0.9278273582458496,0.0,138.45364379882812,110.0,45368.078125,0.0,1682.5074462890625,1.0,280.54180908203125,283.49639892578125,297.1052551269531,300.0621643066406,293.1499938964844,293.1499938964844,280.25,34119.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044207096099854,1.0,0.0,0.0,3.671823740005493,3.6718475818634033,8.996155429485952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.43896484375,0.0,1543.432373046875,1895.4371337890625,0.0,2511.9111328125,0.9086426496505736,1.0,0.0,3.0,1.0,0.0
18038400,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7554479837417603,0.2640725970268249,0.2410610914230346,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8863035440444946,0.4319067299365997,0.4120568931102752,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9990000128746032,0.6882457137107849,0.4350863397121429,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8347800374031067,0.3589887917041778,0.3433506190776825,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6514966487884521,0.1680840104818344,0.7743661403656006,284.97467041015625,284.95001220703125,298.3872985839844,294.13336181640625,297.3480834960937,296.9857788085937,284.9723815917969,1.0,0.5155727863311768,0.3683502376079559,0.3683502376079559,1.0,1.0,-2.648334503173828,0.6821898818016052,1.966144561767578,0.0837798342108726,0.9278273582458496,0.9278273582458496,0.0,138.45364379882812,110.0,45368.078125,0.0,1682.5074462890625,1.0,280.54180908203125,283.49639892578125,297.1052551269531,300.0621643066406,293.1499938964844,293.1499938964844,280.25,34119.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044207096099854,1.0,0.0,0.0,3.671823740005493,3.6718475818634033,8.996155429485952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.43896484375,0.0,1543.432373046875,1895.4371337890625,0.0,2511.9111328125,0.9086426496505736,1.0,0.0,3.0,1.0,0.0
18038460,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7605059742927551,0.2610473930835724,0.2383034378290176,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.892973005771637,0.4275706112384796,0.4079453349113464,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.6868289709091187,0.4214277565479278,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8405560851097107,0.3554500341415405,0.3399632573127746,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6551284193992615,0.165607139468193,0.7625886797904968,284.86456298828125,284.95001220703125,298.3699951171875,294.0719909667969,297.3408508300781,296.98211669921875,284.8677978515625,1.0,0.505183756351471,0.3696968555450439,0.3696968555450439,1.0,1.0,-2.605452537536621,0.6711548566818237,1.934297561645508,0.0813557207584381,0.804094672203064,0.804094672203064,0.0,131.20343017578125,113.0,44901.28515625,0.0,1589.5225830078125,1.0,280.2580261230469,283.3951416015625,297.0840148925781,300.080078125,293.1499938964844,293.1499938964844,280.54998779296875,42387.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112351298332214,1.0,0.0,0.0,3.416680335998535,3.416703462600708,7.789364531163301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.39990234375,0.0,1333.4893798828125,1895.4371337890625,0.0,2574.572265625,0.859139084815979,1.0,0.0,3.0,1.0,0.0
18038520,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7605059742927551,0.2610473930835724,0.2383034378290176,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.892973005771637,0.4275706112384796,0.4079453349113464,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.6868289709091187,0.4214277565479278,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8405560851097107,0.3554500341415405,0.3399632573127746,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6551284193992615,0.165607139468193,0.7625886797904968,284.86456298828125,284.95001220703125,298.3699951171875,294.0719909667969,297.3408508300781,296.98211669921875,284.8677978515625,1.0,0.505183756351471,0.3696968555450439,0.3696968555450439,1.0,1.0,-2.605452537536621,0.6711548566818237,1.934297561645508,0.0813557207584381,0.804094672203064,0.804094672203064,0.0,131.20343017578125,113.0,44901.28515625,0.0,1589.5225830078125,1.0,280.2580261230469,283.3951416015625,297.0840148925781,300.080078125,293.1499938964844,293.1499938964844,280.54998779296875,42387.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112351298332214,1.0,0.0,0.0,3.416680335998535,3.416703462600708,7.789364531163301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.39990234375,0.0,1333.4893798828125,1895.4371337890625,0.0,2574.572265625,0.859139084815979,1.0,0.0,3.0,1.0,0.0
18038580,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7628162503242493,0.2588854730129242,0.2360356003046035,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8960339426994324,0.4241685271263122,0.4043776392936706,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9990000128746032,0.6879910826683044,0.4136010408401489,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8432263731956482,0.3526643812656402,0.3370126485824585,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6562148928642273,0.163523867726326,0.7521029114723206,284.9730834960937,284.95001220703125,298.35162353515625,294.012939453125,297.33892822265625,296.9853515625,284.9717712402344,1.0,0.4985195100307464,0.3710434734821319,0.3710434734821319,1.0,1.0,-2.572873830795288,0.6634370684623718,1.909436583518982,0.0811513364315033,0.8786802291870117,0.8786802291870117,0.0,126.90760040283205,116.0,43625.9921875,0.0,1526.0203857421875,1.0,280.54034423828125,283.5227355957031,296.9615783691406,299.8046569824219,293.1499938964844,293.1499938964844,280.8500061035156,34745.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965238094329834,1.0,0.0,0.0,3.496046304702759,3.4960687160491943,8.155444675139734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.92041015625,0.0,1359.54443359375,1895.4371337890625,0.0,2439.6865234375,0.8698348999023438,1.0,0.0,3.0,1.0,0.0
18038640,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7628162503242493,0.2588854730129242,0.2360356003046035,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8960339426994324,0.4241685271263122,0.4043776392936706,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9990000128746032,0.6879910826683044,0.4136010408401489,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8432263731956482,0.3526643812656402,0.3370126485824585,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6562148928642273,0.163523867726326,0.7521029114723206,284.9730834960937,284.95001220703125,298.35162353515625,294.012939453125,297.33892822265625,296.9853515625,284.9717712402344,1.0,0.4985195100307464,0.3710434734821319,0.3710434734821319,1.0,1.0,-2.572873830795288,0.6634370684623718,1.909436583518982,0.0811513364315033,0.8786802291870117,0.8786802291870117,0.0,126.90760040283205,116.0,43625.9921875,0.0,1526.0203857421875,1.0,280.54034423828125,283.5227355957031,296.9615783691406,299.8046569824219,293.1499938964844,293.1499938964844,280.8500061035156,34745.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965238094329834,1.0,0.0,0.0,3.496046304702759,3.4960687160491943,8.155444675139734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.92041015625,0.0,1359.54443359375,1895.4371337890625,0.0,2439.6865234375,0.8698348999023438,1.0,0.0,3.0,1.0,0.0
18038700,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7630541324615479,0.2579090595245361,0.2350767999887466,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8963788151741028,0.4226034581661224,0.4028069972991943,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9990000128746032,0.6885448694229126,0.4115334153175354,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8435389399528503,0.3513845205307007,0.3357198238372803,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.6559575200080872,0.1625618487596511,0.7474765777587891,285.0702209472656,284.95001220703125,298.3420104980469,293.9844055175781,297.3392944335937,296.98876953125,285.0740966796875,1.0,0.4961408376693725,0.3717167675495147,0.3717167675495147,1.0,1.0,-2.560235023498535,0.6607614755630493,1.8994735479354856,0.0817084014415741,0.965303599834442,0.965303599834442,0.0,125.66502380371094,116.0,42708.70703125,0.0,1503.6136474609375,1.0,280.7959899902344,283.64208984375,296.9078674316406,299.62664794921875,293.1499938964844,293.1499938964844,280.8500061035156,31746.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875479459762573,1.0,0.0,0.0,3.576749563217163,3.5767722129821777,8.536314339835371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.71923828125,0.0,1422.0028076171875,1895.4371337890625,0.0,2358.166015625,0.8873330950737,1.0,0.0,3.0,1.0,0.0
18038760,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7628930807113647,0.2569580674171448,0.2342328131198883,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8961958289146423,0.4210772812366485,0.4013780355453491,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.6888540983200073,0.4103172421455383,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8433950543403625,0.3501387536525726,0.3345478773117065,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6553527116775513,0.1616364866495132,0.7432370781898499,285.0496826171875,284.95001220703125,298.33209228515625,293.95660400390625,297.3400573730469,296.9926147460937,285.0453186035156,1.0,0.4942808449268341,0.3725270628929138,0.3725270628929138,1.0,1.0,-2.5495386123657227,0.659025251865387,1.890513300895691,0.0828412920236587,0.9901860356330872,0.9901860356330872,0.0,124.83854675292967,119.0,42709.08984375,0.0,1485.7779541015625,1.0,280.84161376953125,283.6163330078125,296.9112243652344,299.6766662597656,293.1499938964844,293.1499938964844,280.54998779296875,31104.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843381762504578,1.0,0.0,0.0,3.685252904891968,3.68527626991272,9.062079584509776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.4072265625,0.0,1535.7608642578125,1895.4371337890625,0.0,2329.176513671875,0.9095877408981324,1.0,0.0,3.0,1.0,0.0
18038820,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7594870924949646,0.2538956701755523,0.2318156063556671,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8923864960670471,0.4167596101760864,0.3976977467536926,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.6863481998443604,0.4116284847259521,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8401240706443787,0.346570611000061,0.3315172791481018,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6517233848571777,0.1592405885457992,0.7333808541297913,284.8637390136719,284.95001220703125,298.3112487792969,293.9034423828125,297.3314514160156,296.98687744140625,284.8668212890625,1.0,0.491582989692688,0.3741475939750671,0.3741475939750671,1.0,1.0,-2.5283069610595703,0.6556081771850586,1.8726989030838013,0.0850516110658645,0.8439464569091797,0.8439464569091797,0.0,124.69945526123048,122.0,43057.46484375,0.0,1457.22705078125,1.0,280.5569152832031,283.43316650390625,296.9377746582031,299.80450439453125,293.1499938964844,293.1499938964844,280.8500061035156,39825.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962427735328674,1.0,0.0,0.0,3.572810173034668,3.572834014892578,8.517520200257422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.43994140625,0.0,1476.9888916015625,1895.4371337890625,0.0,2437.12451171875,0.8904210329055786,1.0,0.0,3.0,1.0,0.0
18038880,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7594870924949646,0.2538956701755523,0.2318156063556671,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8923864960670471,0.4167596101760864,0.3976977467536926,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.6863481998443604,0.4116284847259521,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8401240706443787,0.346570611000061,0.3315172791481018,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6517233848571777,0.1592405885457992,0.7333808541297913,284.8637390136719,284.95001220703125,298.3112487792969,293.9034423828125,297.3314514160156,296.98687744140625,284.8668212890625,1.0,0.491582989692688,0.3741475939750671,0.3741475939750671,1.0,1.0,-2.5283069610595703,0.6556081771850586,1.8726989030838013,0.0850516110658645,0.8439464569091797,0.8439464569091797,0.0,124.69945526123048,122.0,43057.46484375,0.0,1457.22705078125,1.0,280.5569152832031,283.43316650390625,296.9377746582031,299.80450439453125,293.1499938964844,293.1499938964844,280.8500061035156,39825.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962427735328674,1.0,0.0,0.0,3.572810173034668,3.572834014892578,8.517520200257422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.43994140625,0.0,1476.9888916015625,1895.4371337890625,0.0,2437.12451171875,0.8904210329055786,1.0,0.0,3.0,1.0,0.0
18038940,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7549079060554504,0.2515202462673187,0.2295017838478088,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.887001633644104,0.4131128787994385,0.3940679430961609,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.6831609010696411,0.41513592004776,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.835497260093689,0.3435452878475189,0.3285086154937744,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6469277739524841,0.1570423394441604,0.7233006954193115,284.9942321777344,284.95001220703125,298.2889404296875,293.8538513183594,297.32440185546875,296.98358154296875,284.99249267578125,1.0,0.4898767173290252,0.3757681250572204,0.3757681250572204,1.0,1.0,-2.50964879989624,0.6530554890632629,1.8565932512283323,0.0868040025234222,0.940796673297882,0.940796673297882,0.0,125.51140594482422,125.0,42057.015625,0.0,1436.4664306640625,1.0,280.8417358398437,283.5775146484375,296.81982421875,299.55975341796875,293.1499938964844,293.1499938964844,280.54998779296875,33514.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850639820098877,1.0,0.0,0.0,3.675766944885254,3.675790548324585,9.015487307806324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.349609375,0.0,1543.3001708984375,1895.4371337890625,0.0,2335.723876953125,0.9092379212379456,1.0,0.0,3.0,1.0,0.0
18039000,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7549079060554504,0.2515202462673187,0.2295017838478088,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.887001633644104,0.4131128787994385,0.3940679430961609,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.6831609010696411,0.41513592004776,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.835497260093689,0.3435452878475189,0.3285086154937744,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6469277739524841,0.1570423394441604,0.7233006954193115,284.9942321777344,284.95001220703125,298.2889404296875,293.8538513183594,297.32440185546875,296.98358154296875,284.99249267578125,1.0,0.4898767173290252,0.3757681250572204,0.3757681250572204,1.0,1.0,-2.50964879989624,0.6530554890632629,1.8565932512283323,0.0868040025234222,0.940796673297882,0.940796673297882,0.0,125.51140594482422,125.0,42057.015625,0.0,1436.4664306640625,1.0,280.8417358398437,283.5775146484375,296.81982421875,299.55975341796875,293.1499938964844,293.1499938964844,280.54998779296875,33514.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850639820098877,1.0,0.0,0.0,3.675766944885254,3.675790548324585,9.015487307806324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.349609375,0.0,1543.3001708984375,1895.4371337890625,0.0,2335.723876953125,0.9092379212379456,1.0,0.0,3.0,1.0,0.0
18039060,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7492746114730835,0.2484984993934631,0.2270830869674682,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8802809119224548,0.4087505936622619,0.3902950286865234,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.6774351000785828,0.4204234480857849,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8297420740127563,0.3399228155612945,0.3253906667232513,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6413252949714661,0.1545751839876175,0.7131469249725342,284.8715515136719,284.95001220703125,298.2649841308594,293.8081970214844,297.3149108886719,296.9778747558594,284.8758850097656,1.0,0.4888985455036163,0.3771428167819977,0.3771428167819977,1.0,1.0,-2.4926183223724365,0.6504947543144226,1.8421236276626587,0.0876123011112213,0.8196842670440674,0.8196842670440674,0.0,127.1007843017578,128.0,42207.59375,0.0,1421.3353271484375,1.0,280.5576477050781,283.4576110839844,296.8305358886719,299.64337158203125,293.1499938964844,293.1499938964844,280.8500061035156,41419.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940561771392822,1.0,0.0,0.0,3.47292160987854,3.472944974899292,8.047912842812366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.42041015625,0.0,1383.519287109375,1895.4371337890625,0.0,2417.211181640625,0.8705641627311707,1.0,0.0,3.0,1.0,0.0
18039120,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7492746114730835,0.2484984993934631,0.2270830869674682,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8802809119224548,0.4087505936622619,0.3902950286865234,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.6774351000785828,0.4204234480857849,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8297420740127563,0.3399228155612945,0.3253906667232513,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6413252949714661,0.1545751839876175,0.7131469249725342,284.8715515136719,284.95001220703125,298.2649841308594,293.8081970214844,297.3149108886719,296.9778747558594,284.8758850097656,1.0,0.4888985455036163,0.3771428167819977,0.3771428167819977,1.0,1.0,-2.4926183223724365,0.6504947543144226,1.8421236276626587,0.0876123011112213,0.8196842670440674,0.8196842670440674,0.0,127.1007843017578,128.0,42207.59375,0.0,1421.3353271484375,1.0,280.5576477050781,283.4576110839844,296.8305358886719,299.64337158203125,293.1499938964844,293.1499938964844,280.8500061035156,41419.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940561771392822,1.0,0.0,0.0,3.47292160987854,3.472944974899292,8.047912842812366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.42041015625,0.0,1383.519287109375,1895.4371337890625,0.0,2417.211181640625,0.8705641627311707,1.0,0.0,3.0,1.0,0.0
18039180,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7436994314193726,0.2461940944194793,0.2249042689800262,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8734453916549683,0.4051404595375061,0.3867630660533905,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.6715743541717529,0.4263103902339935,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8238406777381897,0.336903840303421,0.3224541246891022,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6356537342071533,0.1523600965738296,0.7032380700111389,284.99664306640625,284.95001220703125,298.2392883300781,293.7669677734375,297.3089294433594,296.9774780273437,284.9949645996094,1.0,0.4883950352668762,0.3785174787044525,0.3785174787044525,1.0,1.0,-2.477392196655273,0.6485137343406677,1.82887864112854,0.0882998257875442,0.9163379669189452,0.9163379669189452,0.0,129.0180206298828,116.0,41301.578125,0.0,1410.036376953125,1.0,280.8409729003906,283.5928955078125,296.7245788574219,299.4132995605469,293.1499938964844,293.1499938964844,280.54998779296875,33579.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810974717140198,1.0,0.0,0.0,3.588324785232544,3.588347911834717,8.591654250267311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.56298828125,0.0,1447.82421875,1895.4371337890625,0.0,2299.99951171875,0.8896585702896118,1.0,0.0,3.0,1.0,0.0
18039240,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7436994314193726,0.2461940944194793,0.2249042689800262,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8734453916549683,0.4051404595375061,0.3867630660533905,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.6715743541717529,0.4263103902339935,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8238406777381897,0.336903840303421,0.3224541246891022,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6356537342071533,0.1523600965738296,0.7032380700111389,284.99664306640625,284.95001220703125,298.2392883300781,293.7669677734375,297.3089294433594,296.9774780273437,284.9949645996094,1.0,0.4883950352668762,0.3785174787044525,0.3785174787044525,1.0,1.0,-2.477392196655273,0.6485137343406677,1.82887864112854,0.0882998257875442,0.9163379669189452,0.9163379669189452,0.0,129.0180206298828,116.0,41301.578125,0.0,1410.036376953125,1.0,280.8409729003906,283.5928955078125,296.7245788574219,299.4132995605469,293.1499938964844,293.1499938964844,280.54998779296875,33579.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810974717140198,1.0,0.0,0.0,3.588324785232544,3.588347911834717,8.591654250267311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.56298828125,0.0,1447.82421875,1895.4371337890625,0.0,2299.99951171875,0.8896585702896118,1.0,0.0,3.0,1.0,0.0
18039300,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7428484559059143,0.2447709441184997,0.2238008230924606,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8724764585494995,0.4030649065971374,0.3850001096725464,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9990000128746032,0.6681078672409058,0.4257661402225494,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8229824304580688,0.3351463973522186,0.320966511964798,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6344468593597412,0.1511340886354446,0.6981194019317627,284.85614013671875,284.95001220703125,298.2257080078125,293.74810791015625,297.30474853515625,296.97625732421875,284.8482360839844,1.0,0.4861466288566589,0.3792048096656799,0.3792048096656799,1.0,1.0,-2.465371370315552,0.6459853649139404,1.819386005401612,0.0883260294795036,0.8174256682395935,0.8174256682395935,0.0,128.39727783203125,116.0,41837.71484375,0.0,1392.21240234375,1.0,280.59918212890625,283.4373779296875,296.7755432128906,299.5975036621094,293.1499938964844,293.1499938964844,280.54998779296875,38809.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787498950958252,1.0,0.0,0.0,3.5338497161865234,3.5338733196258545,8.332771699315344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.5166015625,0.0,1428.099609375,1895.4371337890625,0.0,2357.722900390625,0.8784586191177368,1.0,0.0,3.0,1.0,0.0
18039360,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7426376342773438,0.2431958615779876,0.222375139594078,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8724612593650818,0.40080726146698,0.3828735947608948,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.6647821068763733,0.4234364032745361,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8229352831840515,0.3332258760929107,0.3191515207290649,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6338127255439758,0.1497976183891296,0.6920960545539856,284.8763732910156,284.95001220703125,298.2116394042969,293.7304992675781,297.2994384765625,296.97381591796875,284.8805236816406,1.0,0.4829214811325073,0.3799019753932953,0.3799019753932953,1.0,1.0,-2.448893070220948,0.6419406533241272,1.8069525957107544,0.087789662182331,0.7999645471572876,0.7999645471572876,0.0,126.89205169677734,104.0,41176.546875,0.0,1365.299072265625,1.0,280.5585632324219,283.4789733886719,296.74676513671875,299.4984436035156,293.1499938964844,293.1499938964844,280.8500061035156,41862.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890031933784485,1.0,0.0,0.0,3.3646562099456787,3.3646786212921143,7.553960585937602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.90576171875,0.0,1278.7099609375,1895.4371337890625,0.0,2371.338623046875,0.8472718596458435,1.0,0.0,3.0,1.0,0.0
18039420,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7457706928253174,0.2408746480941772,0.2199532389640808,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8767003417015076,0.3971593976020813,0.3790770173072815,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.6613343358039856,0.4132685959339142,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8265457153320312,0.3301373124122619,0.3159029185771942,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.635292112827301,0.1474885493516922,0.680496096611023,284.9799194335937,284.95001220703125,298.18194580078125,293.6991882324219,297.2911071777344,296.9729919433594,284.9774780273437,1.0,0.4742538630962372,0.3812962770462036,0.3812962770462036,1.0,1.0,-2.4113714694976807,0.632232129573822,1.7791391611099243,0.0861827209591865,0.8782098293304443,0.8782098293304443,0.0,121.52285766601562,107.0,40021.80859375,0.0,1297.2115478515625,1.0,280.8399963378906,283.5987548828125,296.6466064453125,299.2612609863281,293.1499938964844,293.1499938964844,281.1499938964844,34170.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740783095359802,1.0,0.0,0.0,3.468451023101806,3.468472957611084,8.027206490623939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.443359375,0.0,1327.4058837890625,1895.4371337890625,0.0,2237.13916015625,0.8631042838096619,1.0,0.0,3.0,1.0,0.0
18039480,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7457706928253174,0.2408746480941772,0.2199532389640808,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8767003417015076,0.3971593976020813,0.3790770173072815,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.6613343358039856,0.4132685959339142,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8265457153320312,0.3301373124122619,0.3159029185771942,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.635292112827301,0.1474885493516922,0.680496096611023,284.9799194335937,284.95001220703125,298.18194580078125,293.6991882324219,297.2911071777344,296.9729919433594,284.9774780273437,1.0,0.4742538630962372,0.3812962770462036,0.3812962770462036,1.0,1.0,-2.4113714694976807,0.632232129573822,1.7791391611099243,0.0861827209591865,0.8782098293304443,0.8782098293304443,0.0,121.52285766601562,107.0,40021.80859375,0.0,1297.2115478515625,1.0,280.8399963378906,283.5987548828125,296.6466064453125,299.2612609863281,293.1499938964844,293.1499938964844,281.1499938964844,34170.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740783095359802,1.0,0.0,0.0,3.468451023101806,3.468472957611084,8.027206490623939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.443359375,0.0,1327.4058837890625,1895.4371337890625,0.0,2237.13916015625,0.8631042838096619,1.0,0.0,3.0,1.0,0.0
18039540,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.7468564510345459,0.0,0.2179851830005645,296.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.878145694732666,0.0,0.375785231590271,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.0,0.4076955318450928,296.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.8277378678321838,0.0,0.3130924701690674,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.635090172290802,0.0,0.670643150806427,285.0576171875,294.1499938964844,298.1499938964844,293.6734619140625,297.2845458984375,296.97491455078125,285.0526428222656,0.0,0.0,0.3826905488967895,0.3826905488967895,1.0,1.0,-2.3831303119659424,0.6256477236747742,1.757482647895813,0.0856032818555831,0.0,0.0,0.0,118.3873291015625,60.0,39111.05859375,0.0,1250.87255859375,0.0,281.1417236328125,283.69482421875,296.6195068359375,299.1562805175781,293.1499938964844,293.1499938964844,278.1499938964844,30692.12890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6687045097351074,3.6687278747558594,8.980877055364545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1514.1600341796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.7468564510345459,0.0,0.2179851830005645,296.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.878145694732666,0.0,0.375785231590271,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.0,0.4076955318450928,296.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.8277378678321838,0.0,0.3130924701690674,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.635090172290802,0.0,0.670643150806427,285.0576171875,294.1499938964844,298.1499938964844,293.6734619140625,297.2845458984375,296.97491455078125,285.0526428222656,0.0,0.0,0.3826905488967895,0.3826905488967895,1.0,1.0,-2.3831303119659424,0.6256477236747742,1.757482647895813,0.0856032818555831,0.0,0.0,0.0,118.3873291015625,60.0,39111.05859375,0.0,1250.87255859375,0.0,281.1417236328125,283.69482421875,296.6195068359375,299.1562805175781,293.1499938964844,293.1499938964844,278.1499938964844,30692.12890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6687045097351074,3.6687278747558594,8.980877055364545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1514.1600341796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0015621824422851,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.412266731262207,0.0,0.0016450511757284,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.412266731262207,0.0,0.0012150311376899,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.4034784138202667,0.0,0.0016450493130832,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,0.0078033730387687,285.9825134277344,294.1499938964844,298.12896728515625,293.6615905761719,297.01141357421875,296.8041687011719,284.0135803222656,0.0,0.0,0.2951080501079559,0.2951080501079559,1.0,1.0,-0.016647471114993,0.0043404852040112,0.012306984513998,-0.0336921066045761,0.0,0.0,0.0,-0.0925552621483802,60.0,1917.114990234375,0.0,-1.8895398170570843e-05,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,-5.3551048040390015e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3010248265457004e-15,-3.301991926413228e-15,-1.5455002175262422e-20,-2.7827772638294733e-13,-2.782770216515351e-13,-7.084853128317088e-19,0.0,0.0,-0.0,0.0,0.0,3.764736672917424e-26,2.5566688087525798e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,0.0008393870666623,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.0013918415643274,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0016706382157281,297.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0011738649336621,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,0.002742834854871,285.93896484375,294.1499938964844,298.110595703125,293.6541748046875,297.1268615722656,296.99365234375,283.6138610839844,0.0,0.0,0.2296143323183059,0.2296143323183059,1.0,1.0,-0.0093851862475276,0.0021523644682019,0.0072328220121562,-0.0333270877599716,0.0,0.0,0.0,-0.0545874498784542,60.0,1048.6790771484375,0.0,-6.003456292091869e-06,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.697506078870905e-23,-3.175095092666189e-23,-4.036007141146673e-26,-4.642697185331984e-18,-4.639031120857149e-18,-3.6660899203323775e-21,0.0,0.0,-0.0,0.0,0.0,1.7740018168812887e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,9.925816993927584e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.00010492454021,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,7.800418097758666e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.000104752361949,297.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.0004946673871017,285.9205627441406,294.1499938964844,298.05914306640625,293.6415405273437,297.1647644042969,297.44927978515625,283.345947265625,0.0,0.0,0.0765381157398223,0.0765381157398223,1.0,1.0,-0.0010579850059002,3.264944098191336e-05,0.0010253355139866,-0.0301557090133428,0.0,0.0,0.0,-0.0107288025319576,60.0,215.224365234375,0.0,-7.632982601535333e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3369779347509546e-33,4.099630588040794e-33,2.143890290587697e-33,9.068718713129826e-22,4.656361428722774e-22,4.412357789278032e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,9.925816993927584e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.00010492454021,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,7.800418097758666e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.000104752361949,297.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.0004946673871017,285.9205627441406,294.1499938964844,298.05914306640625,293.6415405273437,297.1647644042969,297.44927978515625,283.345947265625,0.0,0.0,0.0765381157398223,0.0765381157398223,1.0,1.0,-0.0010579850059002,3.264944098191336e-05,0.0010253355139866,-0.0301557090133428,0.0,0.0,0.0,-0.0107288025319576,60.0,215.224365234375,0.0,-7.632982601535333e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3369779347509546e-33,4.099630588040794e-33,2.143890290587697e-33,9.068718713129826e-22,4.656361428722774e-22,4.412357789278032e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,9.78650277829729e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,0.0001030566636472,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,7.611743058077991e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,0.0001030565035762,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,0.0004888527328148,285.9159851074219,294.1499938964844,298.0292053222656,293.63751220703125,297.1729736328125,297.57928466796875,283.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428925743326,2.0005760603680762e-08,0.0010428725508973,-0.0275475103408098,0.0,0.0,0.0,-0.0102059608325362,60.0,103.7541046142578,0.0,-7.415351177542109e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.794699165992594e-37,-9.465478311187034e-37,-5.103456812174102e-37,9.243047633070552e-22,4.621495038889453e-22,4.621552594181098e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,9.69733009696938e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001021176794893,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,7.542395178461447e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,0.0001021175048663,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0004843983042519,285.911376953125,294.1499938964844,297.99658203125,293.6349182128906,297.18072509765625,297.6663513183594,283.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333866812288,9.784255183831192e-09,0.0010333769023418,-0.024638133123517,0.0,0.0,0.0,-0.0096550015732645,60.0,57.08922958374024,0.0,-7.280819858124232e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6598380309927458e-41,2.015627711084817e-41,1.0867069590838955e-41,9.24302642848942e-22,4.621499077857288e-22,4.621527350632131e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,9.528586815577e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.0001003407669486,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,7.411158730974421e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001003405777737,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0004759691946674,285.9019470214844,294.1499938964844,297.9237670898437,293.6336364746094,297.1948547363281,297.75799560546875,283.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154017945751,7.664502810200702e-09,0.0010153941111639,-0.0191312655806541,0.0,0.0,0.0,-0.0086124613881111,60.0,30.263761520385746,0.0,-7.029612447695399e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243005223908289e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,9.528586815577e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.0001003407669486,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,7.411158730974421e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001003405777737,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0004759691946674,285.9019470214844,294.1499938964844,297.9237670898437,293.6336364746094,297.1948547363281,297.75799560546875,283.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154017945751,7.664502810200702e-09,0.0010153941111639,-0.0191312655806541,0.0,0.0,0.0,-0.0086124613881111,60.0,30.263761520385746,0.0,-7.029612447695399e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243005223908289e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,9.441604925086722e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148132324219,0.0,0.0,9.942480392055586e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,7.343504694290459e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,9.942461474565788e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,0.0004716243420261,285.8923034667969,294.1499938964844,297.841552734375,293.6370544433594,297.2071533203125,297.7895202636719,283.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061269858852,6.5804490745335906e-09,0.0010061203502118,-0.0162918623536825,0.0,0.0,0.0,-0.0080750295892357,60.0,25.51506805419922,0.0,-6.901834836980927e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243005223908289e-22,4.6215026119541445e-22,4.6215026119541445e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,9.441604925086722e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148132324219,0.0,0.0,9.942480392055586e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,7.343504694290459e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,9.942461474565788e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,0.0004716243420261,285.8923034667969,294.1499938964844,297.841552734375,293.6370544433594,297.2071533203125,297.7895202636719,283.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061269858852,6.5804490745335906e-09,0.0010061203502118,-0.0162918623536825,0.0,0.0,0.0,-0.0080750295892357,60.0,25.51506805419922,0.0,-6.901834836980927e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243005223908289e-22,4.6215026119541445e-22,4.6215026119541445e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,9.532296826364473e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.000100379838841,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,7.414043648168445e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.0001003796496661,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0004761546151712,285.8823547363281,294.1499938964844,297.7509155273437,293.6444396972656,297.2176208496094,297.78955078125,283.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157823562622,7.71032748758671e-09,0.0010157746728509,-0.0192512944340705,0.0,0.0,0.0,-0.0086351223289966,60.0,24.331335067749023,0.0,-7.035040994196606e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243005223908289e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
