time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040320,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,9.532296826364473e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.000100379838841,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,7.414043648168445e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.0001003796496661,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0004761546151712,285.8823547363281,294.1499938964844,297.7509155273437,293.6444396972656,297.2176208496094,297.78955078125,283.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157823562622,7.71032748758671e-09,0.0010157746728509,-0.0192512944340705,0.0,0.0,0.0,-0.0086351223289966,60.0,24.331335067749023,0.0,-7.035040994196606e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243005223908289e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,9.881705045700072e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001040592760546,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,7.685805758228526e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0001040590868797,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,0.0004936081822961,285.8717956542969,294.1499938964844,297.6526794433594,293.6551513671875,297.226318359375,297.7538146972656,283.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530065046623,1.2064049315085867e-08,0.0010529943974688,-0.0306494086980819,0.0,0.0,0.0,-0.0107934055849909,60.0,23.99467086791992,0.0,-7.560208814538782e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,9.881705045700072e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001040592760546,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,7.685805758228526e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0001040590868797,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,0.0004936081822961,285.8717956542969,294.1499938964844,297.6526794433594,293.6551513671875,297.226318359375,297.7538146972656,283.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530065046623,1.2064049315085867e-08,0.0010529943974688,-0.0306494086980819,0.0,0.0,0.0,-0.0107934055849909,60.0,23.99467086791992,0.0,-7.560208814538782e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0001015991074382,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.00010698891856,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,7.902189099695534e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,0.0001069887221092,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,0.0005075050867162,285.8662109375,294.1499938964844,297.6010131835937,293.6615295410156,297.2300109863281,297.71710205078125,283.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826513171195,1.5530753572079448e-08,0.0010826357174664,-0.0397171042859554,0.0,0.0,0.0,-0.0125119891017675,60.0,24.01859474182129,0.0,-7.991882000624173e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0001047257392201,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,0.0001102814203477,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,8.145372703438625e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,0.0001102812238968,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,0.0005231231916695,285.86041259765625,294.1499938964844,297.5477600097656,293.6684875488281,297.2333068847656,297.6687316894531,283.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159612331539,1.942698091284001e-08,0.0011159417917951,-0.0498966984450817,0.0,0.0,0.0,-0.014443464577198,60.0,24.1291561126709,0.0,-8.49132391067542e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0001100159206544,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0001158522354671,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,8.556831744499505e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001158520317403,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0005495485966093,285.84814453125,294.1499938964844,297.4370422363281,293.6838073730469,297.2383728027344,297.5474548339844,283.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723464122042,2.6019630894325025e-08,0.0011723203351721,-0.0670849457383155,0.0,0.0,0.0,-0.0177117530256509,60.0,24.447961807250977,0.0,-9.370828024657385e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0001100159206544,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0001158522354671,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,8.556831744499505e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001158520317403,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0005495485966093,285.84814453125,294.1499938964844,297.4370422363281,293.6838073730469,297.2383728027344,297.5474548339844,283.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723464122042,2.6019630894325025e-08,0.0011723203351721,-0.0670849457383155,0.0,0.0,0.0,-0.0177117530256509,60.0,24.447961807250977,0.0,-9.370828024657385e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69268798828125,0.0,0.0,0.0001078898349078,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,0.0001136133651016,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,8.391468873014674e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,0.0001136131686507,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,0.0005389284924603,285.8353881835937,294.1499938964844,297.3214416503906,293.70050048828125,297.2412109375,297.42529296875,283.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497166706249,2.3369715052012907e-08,0.0011496932711452,-0.0601822584867477,0.0,0.0,0.0,-0.0163982361555099,60.0,24.332735061645508,0.0,-9.012106261252485e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69268798828125,0.0,0.0,0.0001078898349078,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,0.0001136133651016,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,8.391468873014674e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,0.0001136131686507,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,0.0005389284924603,285.8353881835937,294.1499938964844,297.3214416503906,293.70050048828125,297.2412109375,297.42529296875,283.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497166706249,2.3369715052012907e-08,0.0011496932711452,-0.0601822584867477,0.0,0.0,0.0,-0.0163982361555099,60.0,24.332735061645508,0.0,-9.012106261252485e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0001005958838504,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,0.0001059324640664,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,7.824158092262223e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,0.0001059322821674,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0005024939891882,285.82305908203125,294.1499938964844,297.2017822265625,293.718017578125,297.2415771484375,297.330322265625,283.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071993377991,1.4279823545848558e-08,0.0010719791753217,-0.036446064710617,0.0,0.0,0.0,-0.0118920505046844,60.0,23.28146743774414,0.0,-7.834731263756113e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0001005958838504,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,0.0001059324640664,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,7.824158092262223e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,0.0001059322821674,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0005024939891882,285.82305908203125,294.1499938964844,297.2017822265625,293.718017578125,297.2415771484375,297.330322265625,283.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071993377991,1.4279823545848558e-08,0.0010719791753217,-0.036446064710617,0.0,0.0,0.0,-0.0118920505046844,60.0,23.28146743774414,0.0,-7.834731263756113e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,9.522540494799614e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0001002770804916,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,7.406451913993806e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0001002769131446,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0004756675334647,285.8114013671875,294.1499938964844,297.0790405273437,293.73583984375,297.2395935058594,297.262939453125,283.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147502180188,7.587510175710577e-09,0.0010147426510229,-0.0189296118915081,0.0,0.0,0.0,-0.0085743283852934,60.0,21.99706268310547,0.0,-7.020498316023804e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,9.522540494799614e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0001002770804916,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,7.406451913993806e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0001002769131446,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0004756675334647,285.8114013671875,294.1499938964844,297.0790405273437,293.73583984375,297.2395935058594,297.262939453125,283.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147502180188,7.587510175710577e-09,0.0010147426510229,-0.0189296118915081,0.0,0.0,0.0,-0.0085743283852934,60.0,21.99706268310547,0.0,-7.020498316023804e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,9.459375723963603e-05,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,9.961192699847744e-05,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,7.357323920587078e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,9.96117596514523e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,0.0004725123872049,285.8056945800781,294.1499938964844,297.0167541503906,293.74468994140625,297.2377319335937,297.2322692871094,283.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080109350383,6.800355389913193e-09,0.0010080041829496,-0.016867883503437,0.0,0.0,0.0,-0.0081840641796588,60.0,21.53015518188477,0.0,-6.927660223254861e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,9.528467489872128e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.000100339493656,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,7.411061233142391e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,0.000100339326309,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,0.0004759636067319,285.7998962402344,294.1499938964844,296.9540405273437,293.7534484863281,297.2352905273437,297.19482421875,284.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153629118576,7.661162371164211e-09,0.0010153553448617,-0.0191225260496139,0.0,0.0,0.0,-0.0086107542738318,60.0,21.229755401611328,0.0,-7.029218096477052e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,0.0001004176228889,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0001057447443599,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,7.810292299836874e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.0001057445697369,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,0.0005016036448068,285.78790283203125,294.1499938964844,296.82769775390625,293.7704467773437,297.2286682128906,297.0743713378906,284.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700442362576,1.405705596368989e-08,0.001070030266419,-0.0358634777367115,0.0,0.0,0.0,-0.0117813935503363,60.0,21.16766166687012,0.0,-7.806915647279311e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,0.0001004176228889,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0001057447443599,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,7.810292299836874e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.0001057445697369,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,0.0005016036448068,285.78790283203125,294.1499938964844,296.82769775390625,293.7704467773437,297.2286682128906,297.0743713378906,284.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700442362576,1.405705596368989e-08,0.001070030266419,-0.0358634777367115,0.0,0.0,0.0,-0.0117813935503363,60.0,21.16766166687012,0.0,-7.806915647279311e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,0.0001062087030732,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.0001118430373026,299.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,8.26071118353866e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0001118428554036,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,0.0005305311642587,285.7751159667969,294.1499938964844,296.7008972167969,293.7864685058594,297.2193603515625,296.89654541015625,284.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317610042169,2.1273512729180772e-08,0.0011317398166283,-0.0547159537672996,0.0,0.0,0.0,-0.0153589127585291,60.0,21.578821182250977,0.0,-8.733300660423995e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,0.0001062087030732,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.0001118430373026,299.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,8.26071118353866e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0001118428554036,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,0.0005305311642587,285.7751159667969,294.1499938964844,296.7008972167969,293.7864685058594,297.2193603515625,296.89654541015625,284.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317610042169,2.1273512729180772e-08,0.0011317398166283,-0.0547159537672996,0.0,0.0,0.0,-0.0153589127585291,60.0,21.578821182250977,0.0,-8.733300660423995e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,0.0001051040526363,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0001106797790271,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,8.174793038051575e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.0001106796044041,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0005250132526271,285.761962890625,294.1499938964844,296.57452392578125,293.8011779785156,297.2074890136719,296.7333374023437,284.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200190056115,1.9896701175525777e-08,0.0011199990985915,-0.0511229149997234,0.0,0.0,0.0,-0.0146765299141407,60.0,21.62688064575196,0.0,-8.552550667673131e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,0.0001051040526363,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0001106797790271,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,8.174793038051575e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.0001106796044041,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0005250132526271,285.761962890625,294.1499938964844,296.57452392578125,293.8011779785156,297.2074890136719,296.7333374023437,284.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200190056115,1.9896701175525777e-08,0.0011199990985915,-0.0511229149997234,0.0,0.0,0.0,-0.0146765299141407,60.0,21.62688064575196,0.0,-8.552550667673131e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,9.887105989037082e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001041161231114,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,7.690001802984625e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.0001041159630403,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0004938783822581,285.7493896484375,294.1499938964844,296.4494934082031,293.8143005371094,297.19390869140625,296.623779296875,284.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536010377109,1.2129300230867557e-08,0.0010535888141021,-0.0308201238512992,0.0,0.0,0.0,-0.0108259366825222,60.0,20.8563175201416,0.0,-7.568219473341743e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,9.887105989037082e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001041161231114,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,7.690001802984625e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.0001041159630403,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0004938783822581,285.7493896484375,294.1499938964844,296.4494934082031,293.8143005371094,297.19390869140625,296.623779296875,284.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536010377109,1.2129300230867557e-08,0.0010535888141021,-0.0308201238512992,0.0,0.0,0.0,-0.0108259366825222,60.0,20.8563175201416,0.0,-7.568219473341743e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,9.60400138865225e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0001011349013424,299.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,7.46980877011083e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001011347412713,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.000479736860143,285.74334716796875,294.1499938964844,296.38775634765625,293.8201904296875,297.1867370605469,296.5845947265625,284.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234244400635,8.601522161200137e-09,0.0010234158253297,-0.0215851794928312,0.0,0.0,0.0,-0.0090770293027162,60.0,20.32953643798828,0.0,-7.141002100752304e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,9.467922063777225e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,9.970190876629204e-05,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,7.36396832508035e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,9.970175597118214e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.000472939456813,285.7374267578125,294.1499938964844,296.3266906738281,293.8255920410156,297.17919921875,296.5510559082031,284.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089131537824,6.9058159191115465e-09,0.0010089062852784,-0.0171441212296485,0.0,0.0,0.0,-0.0082363467663526,60.0,19.86137962341309,0.0,-6.940062746707555e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,9.607719402993098e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0001011740459944,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,7.472699508070946e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0001011738931993,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,0.0004799226298928,285.7255554199219,294.1499938964844,296.2069702148437,293.8348999023437,297.16278076171875,296.4737243652344,284.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237948736175,8.64756977136949e-09,0.0010237862588837,-0.0217057839035987,0.0,0.0,0.0,-0.0090997396036982,60.0,19.368637084960938,0.0,-7.14650099098435e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,9.607719402993098e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0001011740459944,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,7.472699508070946e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0001011738931993,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,0.0004799226298928,285.7255554199219,294.1499938964844,296.2069702148437,293.8348999023437,297.16278076171875,296.4737243652344,284.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237948736175,8.64756977136949e-09,0.0010237862588837,-0.0217057839035987,0.0,0.0,0.0,-0.0090997396036982,60.0,19.368637084960938,0.0,-7.14650099098435e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,0.0001022503929561,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.0001076747284969,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,7.952839223435149e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0001076745611499,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.0005107588949613,285.713134765625,294.1499938964844,296.0912780761719,293.842041015625,297.1435241699219,296.3304748535156,284.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895620798692,1.6339759767447504e-08,0.0010895457817241,-0.0418318845331668,0.0,0.0,0.0,-0.0129130091518163,60.0,19.61722183227539,0.0,-8.09434226312078e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,0.0001022503929561,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.0001076747284969,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,7.952839223435149e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0001076745611499,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.0005107588949613,285.713134765625,294.1499938964844,296.0912780761719,293.842041015625,297.1435241699219,296.3304748535156,284.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895620798692,1.6339759767447504e-08,0.0010895457817241,-0.0418318845331668,0.0,0.0,0.0,-0.0129130091518163,60.0,19.61722183227539,0.0,-8.09434226312078e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,0.0001090904770535,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0001148776718764,299.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,8.484847057843581e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0001148775045294,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0005449263844639,285.6998291015625,294.1499938964844,295.9804382324219,293.846923828125,297.12091064453125,296.14410400390625,284.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624535545706,2.4863654246587443e-08,0.0011624286416918,-0.0640748962759971,0.0,0.0,0.0,-0.0171386506408453,60.0,20.281225204467773,0.0,-9.213485441250668e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,0.0001090904770535,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0001148776718764,299.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,8.484847057843581e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0001148775045294,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0005449263844639,285.6998291015625,294.1499938964844,295.9804382324219,293.846923828125,297.12091064453125,296.14410400390625,284.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624535545706,2.4863654246587443e-08,0.0011624286416918,-0.0640748962759971,0.0,0.0,0.0,-0.0171386506408453,60.0,20.281225204467773,0.0,-9.213485441250668e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0001103360118577,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,0.0001161892869276,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,8.581722067901865e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,0.0001161891123047,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,0.0005511480849236,285.6861267089844,294.1499938964844,295.8753967285156,293.8494873046875,297.0957946777344,295.990478515625,284.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175757497549,2.6415735376872362e-08,0.001175731071271,-0.0681159272789955,0.0,0.0,0.0,-0.0179082378745079,60.0,20.65189552307129,0.0,-9.425045277566825e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0001103360118577,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,0.0001161892869276,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,8.581722067901865e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,0.0001161891123047,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,0.0005511480849236,285.6861267089844,294.1499938964844,295.8753967285156,293.8494873046875,297.0957946777344,295.990478515625,284.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175757497549,2.6415735376872362e-08,0.001175731071271,-0.0681159272789955,0.0,0.0,0.0,-0.0179082378745079,60.0,20.65189552307129,0.0,-9.425045277566825e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.000107726897113,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,0.0001134417543653,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,8.378789789276198e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001134415870183,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0005381150986067,285.6794128417969,294.1499938964844,295.8253479003906,293.849853515625,297.0829162597656,295.9317626953125,284.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479557724669,2.3164007600939843e-08,0.0011479326058179,-0.0596460551023483,0.0,0.0,0.0,-0.0162962507456541,60.0,20.500709533691406,0.0,-8.98455283504518e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,0.0001047038676915,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0001102583555621,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,8.143664308590814e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.000110258195491,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0005230145761743,285.67291259765625,294.1499938964844,295.77703857421875,293.8496398925781,297.07000732421875,295.8839111328125,284.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111574458424,1.9396610539956786e-08,0.0011157251428812,-0.0498173609375953,0.0,0.0,0.0,-0.0144286248832941,60.0,20.19574546813965,0.0,-8.487366187637235e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,9.909285290632396e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,0.0001043496740749,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,7.707250188104808e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,0.0001043495285557,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0004949865979142,285.6604919433594,294.1499938964844,295.68621826171875,293.84735107421875,297.0443420410156,295.8088073730469,284.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559479705989,1.2404381521946561e-08,0.0010559356305748,-0.0315399356186389,0.0,0.0,0.0,-0.0109622795134782,60.0,19.351356506347656,0.0,-7.60205338679043e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,9.909285290632396e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,0.0001043496740749,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,7.707250188104808e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,0.0001043495285557,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0004949865979142,285.6604919433594,294.1499938964844,295.68621826171875,293.84735107421875,297.0443420410156,295.8088073730469,284.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559479705989,1.2404381521946561e-08,0.0010559356305748,-0.0315399356186389,0.0,0.0,0.0,-0.0109622795134782,60.0,19.351356506347656,0.0,-7.60205338679043e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,9.57016891334206e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0001007786122499,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,7.443491631420329e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0001007784667308,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.0004780471499543,285.6486511230469,294.1499938964844,295.6038818359375,293.8425598144531,297.0186462402344,295.7528686523437,284.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198024101555,8.178625776622539e-09,0.001019794261083,-0.0204777233302593,0.0,0.0,0.0,-0.008867354132235,60.0,18.582746505737305,0.0,-7.09062177861597e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,9.57016891334206e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0001007786122499,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,7.443491631420329e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0001007784667308,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.0004780471499543,285.6486511230469,294.1499938964844,295.6038818359375,293.8425598144531,297.0186462402344,295.7528686523437,284.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198024101555,8.178625776622539e-09,0.001019794261083,-0.0204777233302593,0.0,0.0,0.0,-0.008867354132235,60.0,18.582746505737305,0.0,-7.09062177861597e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
