time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042660,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,9.455965482629836e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,9.957599104382098e-05,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,7.354666013270617e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,9.957585280062632e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0004723425081465,285.6371154785156,294.1499938964844,295.5308532714844,293.8352966308594,296.9925537109375,295.7043762207031,284.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076250182464,6.7554615235110305e-09,0.0010076182661578,-0.0167502909898757,0.0,0.0,0.0,-0.0081617981195449,60.0,18.06723403930664,0.0,-6.922384443441842e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,9.455965482629836e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,9.957599104382098e-05,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,7.354666013270617e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,9.957585280062632e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0004723425081465,285.6371154785156,294.1499938964844,295.5308532714844,293.8352966308594,296.9925537109375,295.7043762207031,284.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076250182464,6.7554615235110305e-09,0.0010076182661578,-0.0167502909898757,0.0,0.0,0.0,-0.0081617981195449,60.0,18.06723403930664,0.0,-6.922384443441842e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,9.471386147197336e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,9.973837586585432e-05,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,7.366659701801836e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,9.973823762265964e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,0.0004731128574348,285.6257019042969,294.1499938964844,295.46807861328125,293.82550048828125,296.9657897949219,295.6531677246094,284.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092633310705,6.947458164319187e-09,0.0010092564625665,-0.0172532014548778,0.0,0.0,0.0,-0.0082569606602191,60.0,17.809682846069336,0.0,-6.944964070498828e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,9.471386147197336e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,9.973837586585432e-05,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,7.366659701801836e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,9.973823762265964e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,0.0004731128574348,285.6257019042969,294.1499938964844,295.46807861328125,293.82550048828125,296.9657897949219,295.6531677246094,284.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092633310705,6.947458164319187e-09,0.0010092564625665,-0.0172532014548778,0.0,0.0,0.0,-0.0082569606602191,60.0,17.809682846069336,0.0,-6.944964070498828e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.506773494649678e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,0.000100111021311,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,7.39418319426477e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,0.0001001108830678,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,0.0004748805076815,285.6199951171875,294.1499938964844,295.4407958984375,293.81964111328125,296.9521179199219,295.624755859375,284.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130325099453,7.388314404721541e-09,0.0010130250593647,-0.0184079073369503,0.0,0.0,0.0,-0.0084755066782236,60.0,17.74197006225586,0.0,-6.996948087589773e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.547796798869967e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,0.0001005430167424,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,7.426090451190248e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001005428784992,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,0.0004769297374878,285.6142883300781,294.1499938964844,295.4164123535156,293.8131408691406,296.93829345703125,295.5950012207031,284.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174035560339,7.899402021394053e-09,0.001017395639792,-0.0197464749217033,0.0,0.0,0.0,-0.0087288757786154,60.0,17.697805404663086,0.0,-7.057455775338894e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,9.618596959626302e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0001012885695672,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,7.481156353605911e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0001012884386,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0004804663185495,285.6028747558594,294.1499938964844,295.3767395019531,293.798095703125,296.9103088378906,295.53515625,284.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249483166262,8.781439575500372e-09,0.0010249394690617,-0.0220563299953937,0.0,0.0,0.0,-0.0091661475598812,60.0,17.634231567382812,0.0,-7.162491755252631e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,9.618596959626302e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0001012885695672,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,7.481156353605911e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0001012884386,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0004804663185495,285.6028747558594,294.1499938964844,295.3767395019531,293.798095703125,296.9103088378906,295.53515625,284.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249483166262,8.781439575500372e-09,0.0010249394690617,-0.0220563299953937,0.0,0.0,0.0,-0.0091661475598812,60.0,17.634231567382812,0.0,-7.162491755252631e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,9.645431418903172e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.000101571153209,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,7.502028165617958e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0001015710222418,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.0004818068118765,285.5915222167969,294.1499938964844,295.3500061035156,293.7802734375,296.8821716308594,295.4812316894531,284.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278072440996,9.115665555725629e-09,0.0010277980472892,-0.0229315031319856,0.0,0.0,0.0,-0.0093318410217762,60.0,17.552183151245117,0.0,-7.202495311275926e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,9.645431418903172e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.000101571153209,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,7.502028165617958e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0001015710222418,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.0004818068118765,285.5915222167969,294.1499938964844,295.3500061035156,293.7802734375,296.8821716308594,295.4812316894531,284.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278072440996,9.115665555725629e-09,0.0010277980472892,-0.0229315031319856,0.0,0.0,0.0,-0.0093318410217762,60.0,17.552183151245117,0.0,-7.202495311275926e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,9.638990741223095e-05,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.0001015033267321,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,7.497017941204831e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001015031957649,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0004814851272385,285.5802917480469,294.1499938964844,295.3302917480469,293.7613220214844,296.8541259765625,295.4369201660156,284.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271207429468,9.035264980639113e-09,0.0010271116625517,-0.0227209758013486,0.0,0.0,0.0,-0.0092919887974858,60.0,17.427186965942383,0.0,-7.19286177286449e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,9.638990741223095e-05,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.0001015033267321,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,7.497017941204831e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001015031957649,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0004814851272385,285.5802917480469,294.1499938964844,295.3302917480469,293.7613220214844,296.8541259765625,295.4369201660156,284.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271207429468,9.035264980639113e-09,0.0010271116625517,-0.0227209758013486,0.0,0.0,0.0,-0.0092919887974858,60.0,17.427186965942383,0.0,-7.19286177286449e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.627346298657358e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0001013807050185,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,7.487960829166695e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0001013805740512,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0004809034871868,285.5691833496094,294.1499938964844,295.3111267089844,293.7428894042969,296.8263244628906,295.40118408203125,284.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258784750476,8.890029157271329e-09,0.0010258696274831,-0.0223406758159399,0.0,0.0,0.0,-0.0092199882492423,60.0,17.283117294311523,-0.0,-7.175476923748647e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.627346298657358e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0001013807050185,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,7.487960829166695e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0001013805740512,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0004809034871868,285.5691833496094,294.1499938964844,295.3111267089844,293.7428894042969,296.8263244628906,295.40118408203125,284.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258784750476,8.890029157271329e-09,0.0010258696274831,-0.0223406758159399,0.0,0.0,0.0,-0.0092199882492423,60.0,17.283117294311523,-0.0,-7.175476923748647e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,9.620173659641296e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001013051733025,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,7.48238162486814e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0001013050423352,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0004805452190339,285.5636901855469,294.1499938964844,295.3017578125,293.7338562011719,296.8124694824219,295.38543701171875,284.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251132771372,8.800583373158588e-09,0.0010251044295728,-0.0221064575016498,0.0,0.0,0.0,-0.0091756442561745,60.0,17.20914077758789,-0.0,-7.16477970286178e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,9.611940186005086e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0001012184657156,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,7.475977326976135e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0001012183420243,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,0.0004801339528057,285.5582275390625,294.1499938964844,295.2925109863281,293.7249450683594,296.7987060546875,295.37091064453125,284.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242353891953,8.697917053268611e-09,0.0010242266580462,-0.0218376144766807,0.0,0.0,0.0,-0.0091247493401169,60.0,17.13475799560547,-0.0,-7.15251218252888e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,9.593031427357346e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001010193445836,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,7.461270433850586e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0001010192208923,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0004791894461959,285.54742431640625,294.1499938964844,295.2743530273437,293.7074890136719,296.77130126953125,295.34490966796875,284.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222194250673,8.462170519862866e-09,0.0010222109267488,-0.0212202724069356,0.0,0.0,0.0,-0.0090078804641962,60.0,16.986099243164062,-0.0,-7.124382506162874e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,9.593031427357346e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001010193445836,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,7.461270433850586e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0001010192208923,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0004791894461959,285.54742431640625,294.1499938964844,295.2743530273437,293.7074890136719,296.77130126953125,295.34490966796875,284.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222194250673,8.462170519862866e-09,0.0010222109267488,-0.0212202724069356,0.0,0.0,0.0,-0.0090078804641962,60.0,16.986099243164062,-0.0,-7.124382506162874e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,9.572013368597254e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,0.0001007980172289,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,7.444922812283039e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0001007978935376,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0004781395837198,285.5367736816406,294.1499938964844,295.25665283203125,293.6904602050781,296.7441711425781,295.3217163085937,284.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199790121987,8.200144563375034e-09,0.0010199707467108,-0.0205340851098299,0.0,0.0,0.0,-0.0088779851794242,60.0,16.838376998901367,-0.0,-7.093181864092912e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,9.572013368597254e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,0.0001007980172289,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,7.444922812283039e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0001007978935376,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0004781395837198,285.5367736816406,294.1499938964844,295.25665283203125,293.6904602050781,296.7441711425781,295.3217163085937,284.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199790121987,8.200144563375034e-09,0.0010199707467108,-0.0205340851098299,0.0,0.0,0.0,-0.0088779851794242,60.0,16.838376998901367,-0.0,-7.093181864092912e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,9.549274545861408e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0001005585654638,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,7.427236414514482e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001005584417725,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,0.0004770037485286,285.5263061523437,294.1499938964844,295.2393798828125,293.6737976074219,296.7172546386719,295.30084228515625,284.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175545467063,7.91667886801406e-09,0.0010175466304644,-0.0197917185723781,0.0,0.0,0.0,-0.0087374569848179,60.0,16.69287109375,-0.0,-7.059504980588829e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,9.549274545861408e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0001005585654638,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,7.427236414514482e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001005584417725,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,0.0004770037485286,285.5263061523437,294.1499938964844,295.2393798828125,293.6737976074219,296.7172546386719,295.30084228515625,284.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175545467063,7.91667886801406e-09,0.0010175466304644,-0.0197917185723781,0.0,0.0,0.0,-0.0087374569848179,60.0,16.69287109375,-0.0,-7.059504980588829e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,9.525901987217368e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,0.0001003124416456,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,7.409058162011206e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,0.0001003123179543,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,0.0004758363065775,285.5160217285156,294.1499938964844,295.2224426269531,293.65753173828125,296.69061279296875,295.2816162109375,284.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150629095733,7.625327924642988e-09,0.001015055226162,-0.0190286692231893,0.0,0.0,0.0,-0.0085930218920111,60.0,16.550296783447266,-0.0,-7.02497544580183e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,9.525901987217368e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,0.0001003124416456,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,7.409058162011206e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,0.0001003123179543,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,0.0004758363065775,285.5160217285156,294.1499938964844,295.2224426269531,293.65753173828125,296.69061279296875,295.2816162109375,284.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150629095733,7.625327924642988e-09,0.001015055226162,-0.0190286692231893,0.0,0.0,0.0,-0.0085930218920111,60.0,16.550296783447266,-0.0,-7.02497544580183e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,9.51410474954173e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,0.0001001882119453,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,7.399881724268198e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.000100188088254,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0004752470122184,285.51092529296875,294.1499938964844,295.214111328125,293.6495056152344,296.6773681640625,295.2724914550781,284.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138053912669,7.47826689462272e-09,0.0010137979406863,-0.0186435021460056,0.0,0.0,0.0,-0.0085201188921928,60.0,16.48013687133789,-0.0,-7.007577806916744e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,9.502535976935178e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0001000663760351,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,7.390883547486737e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,0.0001000662596197,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,0.0004746691265609,285.505859375,294.1499938964844,295.2058410644531,293.6415405273437,296.6641845703125,295.2636413574219,284.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125719709321,7.334049811902332e-09,0.0010125646367669,-0.018265776336193,0.0,0.0,0.0,-0.0084486231207847,60.0,16.411090850830078,-0.0,-6.99053828157048e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,9.480450535193086e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,9.983380732592197e-05,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,7.373705739155412e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,9.983369091060013e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0004735659749712,285.49591064453125,294.1499938964844,295.1895751953125,293.6258850097656,296.63800048828125,295.2466735839844,284.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102173546329,7.0587407030586755e-09,0.0010102102532982,-0.0175446793437004,0.0,0.0,0.0,-0.00831213966012,60.0,16.27712631225586,-0.0,-6.95806718908898e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,9.480450535193086e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,9.983380732592197e-05,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,7.373705739155412e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,9.983369091060013e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0004735659749712,285.49591064453125,294.1499938964844,295.1895751953125,293.6258850097656,296.63800048828125,295.2466735839844,284.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102173546329,7.0587407030586755e-09,0.0010102102532982,-0.0175446793437004,0.0,0.0,0.0,-0.00831213966012,60.0,16.27712631225586,-0.0,-6.95806718908898e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,9.459646389586852e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,9.96147355181165e-05,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,7.357524737017229e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,9.961461910279468e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0004725267936009,285.486083984375,294.1499938964844,295.17352294921875,293.6104431152344,296.612060546875,295.2304382324219,284.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079990606755,6.7993997099335965e-09,0.0010079923085868,-0.0168653838336467,0.0,0.0,0.0,-0.0081835715100169,60.0,16.147884368896484,-0.0,-6.927548668045348e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,9.459646389586852e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,9.96147355181165e-05,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,7.357524737017229e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,9.961461910279468e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0004725267936009,285.486083984375,294.1499938964844,295.17352294921875,293.6104431152344,296.612060546875,295.2304382324219,284.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079990606755,6.7993997099335965e-09,0.0010079923085868,-0.0168653838336467,0.0,0.0,0.0,-0.0081835715100169,60.0,16.147884368896484,-0.0,-6.927548668045348e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,9.441457223147154e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.942319593392313e-05,299.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,7.343377365032211e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,9.94230795186013e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.0004716182593256,285.4764404296875,294.1499938964844,295.15771484375,293.59521484375,296.5863342285156,295.2148132324219,284.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060600470751,6.572642874402845e-09,0.0010060534114018,-0.0162714160978794,0.0,0.0,0.0,-0.0080711590126156,60.0,16.02528953552246,-0.0,-6.90091894739453e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,9.441457223147154e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.942319593392313e-05,299.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,7.343377365032211e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,9.94230795186013e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.0004716182593256,285.4764404296875,294.1499938964844,295.15771484375,293.59521484375,296.5863342285156,295.2148132324219,284.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060600470751,6.572642874402845e-09,0.0010060534114018,-0.0162714160978794,0.0,0.0,0.0,-0.0080711590126156,60.0,16.02528953552246,-0.0,-6.90091894739453e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,9.425684402231128e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,9.925709309754892e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,7.331109372898936e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,9.92569766822271e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0004708303895313,285.46697998046875,294.1499938964844,295.14208984375,293.5802001953125,296.56085205078125,295.1995849609375,284.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100437796209,6.3759886259617815e-09,0.0010043715592473,-0.0157562848180532,0.0,0.0,0.0,-0.0079736672341823,60.0,15.908838272094728,-0.0,-6.877866098875529e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,9.425684402231128e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,9.925709309754892e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,7.331109372898936e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,9.92569766822271e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0004708303895313,285.46697998046875,294.1499938964844,295.14208984375,293.5802001953125,296.56085205078125,295.1995849609375,284.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100437796209,6.3759886259617815e-09,0.0010043715592473,-0.0157562848180532,0.0,0.0,0.0,-0.0079736672341823,60.0,15.908838272094728,-0.0,-6.877866098875529e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,9.419061098014936e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,9.918734576785936e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,7.325957267312333e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,9.918722935253754e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,0.0004704995371866,285.4623107910156,294.1499938964844,295.13433837890625,293.5727233886719,296.5481872558594,295.1921081542969,284.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036721359938,6.2934009115167555e-09,0.0010036658495664,-0.015539945103228,0.0,0.0,0.0,-0.0079327281564474,60.0,15.85349178314209,-0.0,-6.86819632278457e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,9.413171210326254e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.912532550515608e-05,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,7.321376324398443e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525756835937,0.0,0.0,9.912520908983424e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0004702053556684,285.4576721191406,294.1499938964844,295.1266174316406,293.5653076171875,296.5355834960937,295.1846923828125,284.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030441917479,6.219958326170172e-09,0.0010030380217358,-0.015347559005022,0.0,0.0,0.0,-0.0078963199630379,60.0,15.799874305725098,-0.0,-6.859603018938287e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.403666626894848e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.902523743221536e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,7.313983951462433e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,9.902512829285116e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.000469730613986,285.44854736328125,294.1499938964844,295.1112365722656,293.5505065917969,296.510498046875,295.1699523925781,284.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020296322181,6.1014175933848955e-09,0.0010020235786214,-0.0150370337069034,0.0,0.0,0.0,-0.0078375497832894,60.0,15.69748878479004,-0.0,-6.845744593420022e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.403666626894848e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.902523743221536e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,7.313983951462433e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,9.902512829285116e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.000469730613986,285.44854736328125,294.1499938964844,295.1112365722656,293.5505065917969,296.510498046875,295.1699523925781,284.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020296322181,6.1014175933848955e-09,0.0010020235786214,-0.0150370337069034,0.0,0.0,0.0,-0.0078375497832894,60.0,15.69748878479004,-0.0,-6.845744593420022e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,9.397447865922004e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,9.89597465377301e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,7.309146894840524e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.895963739836589e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,0.0004694200179073,285.4395446777344,294.1499938964844,295.095947265625,293.5357971191406,296.485595703125,295.1552734375,284.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013660648837,6.023818333034114e-09,0.001001360011287,-0.0148337548598647,0.0,0.0,0.0,-0.0077990810386836,60.0,15.602301597595217,-0.0,-6.836679489197195e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
