time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045000,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,9.397447865922004e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,9.89597465377301e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,7.309146894840524e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.895963739836589e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,0.0004694200179073,285.4395446777344,294.1499938964844,295.095947265625,293.5357971191406,296.485595703125,295.1552734375,284.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013660648837,6.023818333034114e-09,0.001001360011287,-0.0148337548598647,0.0,0.0,0.0,-0.0077990810386836,60.0,15.602301597595217,-0.0,-6.836679489197195e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,9.3941722298041e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,9.892524394672364e-05,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,7.306598126888275e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,9.892514208331704e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,0.0004692563670687,285.4307556152344,294.1499938964844,295.0806884765625,293.5211181640625,296.4608764648437,295.1405639648437,284.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010158875957,5.982881745580926e-09,0.0010010098339989,-0.0147265158593654,0.0,0.0,0.0,-0.0077787861227989,60.0,15.51370620727539,-0.0,-6.831899668213738e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,9.3941722298041e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,9.892524394672364e-05,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,7.306598126888275e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,9.892514208331704e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,0.0004692563670687,285.4307556152344,294.1499938964844,295.0806884765625,293.5211181640625,296.4608764648437,295.1405639648437,284.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010158875957,5.982881745580926e-09,0.0010010098339989,-0.0147265158593654,0.0,0.0,0.0,-0.0077787861227989,60.0,15.51370620727539,-0.0,-6.831899668213738e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,9.393724030815064e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,9.892052912618964e-05,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,7.306249608518556e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,9.892041998682544e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0004692340153269,285.4220886230469,294.1499938964844,295.0654296875,293.50640869140625,296.43634033203125,295.12579345703125,284.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009671095758,5.977188077821438e-09,0.0010009611723944,-0.0147116007283329,0.0,0.0,0.0,-0.0077759637497365,60.0,15.431478500366213,-0.0,-6.831235310755801e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,9.393724030815064e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,9.892052912618964e-05,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,7.306249608518556e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,9.892041998682544e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0004692340153269,285.4220886230469,294.1499938964844,295.0654296875,293.50640869140625,296.43634033203125,295.12579345703125,284.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009671095758,5.977188077821438e-09,0.0010009611723944,-0.0147116007283329,0.0,0.0,0.0,-0.0077759637497365,60.0,15.431478500366213,-0.0,-6.831235310755801e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,9.394490189151838e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,9.892859088722616e-05,299.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.306845509447157e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,9.892848902381957e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,0.0004692722868639,285.4178161621094,294.1499938964844,295.05780029296875,293.49908447265625,296.42413330078125,295.11834716796875,284.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010487167164,5.9866769319683044e-09,0.0010010426631197,-0.0147364577278494,0.0,0.0,0.0,-0.0077806692570447,60.0,15.392741203308104,-0.0,-6.832343046880851e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,9.395740926265717e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,9.894176764646544e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,7.307818304980174e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,9.894166578305884e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0004693348018918,285.4136047363281,294.1499938964844,295.0501403808594,293.49169921875,296.4119873046875,295.11083984375,284.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011816630139,6.00220939617202e-09,0.0010011757258325,-0.0147771472111344,0.0,0.0,0.0,-0.0077883703634142,60.0,15.355252265930176,-0.0,-6.834156351942512e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,9.399474220117554e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,9.898107964545488e-05,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,7.310721412068233e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,9.898097050609068e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0004695212992373,285.4052734375,294.1499938964844,295.0347595214844,293.4768981933594,296.3877258300781,295.0957336425781,284.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015777079388,6.048611389530833e-09,0.0010015716543421,-0.0148987025022506,0.0,0.0,0.0,-0.0078113703057169,60.0,15.283321380615234,-0.0,-6.839574950845417e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,9.399474220117554e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,9.898107964545488e-05,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,7.310721412068233e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,9.898097050609068e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0004695212992373,285.4052734375,294.1499938964844,295.0347595214844,293.4768981933594,296.3877258300781,295.0957336425781,284.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015777079388,6.048611389530833e-09,0.0010015716543421,-0.0148987025022506,0.0,0.0,0.0,-0.0078113703057169,60.0,15.283321380615234,-0.0,-6.839574950845417e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,9.404811135027558e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,9.903727914206684e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,7.314872345887125e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,9.903717727866024e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,0.0004697879194281,285.3970947265625,294.1499938964844,295.019287109375,293.4620056152344,296.3636474609375,295.0803527832031,284.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.115004946849467e-09,0.0010021395282819,-0.0150726279243826,0.0,0.0,0.0,-0.007844285108149,60.0,15.21583080291748,-0.0,-6.84733194589171e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,9.404811135027558e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,9.903727914206684e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,7.314872345887125e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,9.903717727866024e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,0.0004697879194281,285.3970947265625,294.1499938964844,295.019287109375,293.4620056152344,296.3636474609375,295.0803527832031,284.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.115004946849467e-09,0.0010021395282819,-0.0150726279243826,0.0,0.0,0.0,-0.007844285108149,60.0,15.21583080291748,-0.0,-6.84733194589171e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,9.410981147084384e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,9.910224616760388e-05,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,7.319670839933679e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,9.910214430419728e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,0.0004700961289927,285.3890991210937,294.1499938964844,295.0036315917969,293.44696044921875,296.3397216796875,295.06475830078125,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028021642938,6.191768431307309e-09,0.0010027959942817,-0.0152737144380807,0.0,0.0,0.0,-0.0078823398798704,60.0,15.151533126831056,-0.0,-6.85630610064436e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,9.410981147084384e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,9.910224616760388e-05,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,7.319670839933679e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,9.910214430419728e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,0.0004700961289927,285.3890991210937,294.1499938964844,295.0036315917969,293.44696044921875,296.3397216796875,295.06475830078125,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028021642938,6.191768431307309e-09,0.0010027959942817,-0.0152737144380807,0.0,0.0,0.0,-0.0078823398798704,60.0,15.151533126831056,-0.0,-6.85630610064436e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,9.417559340363368e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,9.917152056004852e-05,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,7.324787293327972e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,9.917141869664192e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0004704247694462,285.3812255859375,294.1499938964844,294.9878234863281,293.4317321777344,296.3158874511719,295.0489501953125,285.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035022860392,6.273626507180552e-09,0.0010034959996119,-0.0154881458729505,0.0,0.0,0.0,-0.0079229203984141,60.0,15.089529991149902,-0.0,-6.865882085094199e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,9.417559340363368e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,9.917152056004852e-05,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,7.324787293327972e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,9.917141869664192e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0004704247694462,285.3812255859375,294.1499938964844,294.9878234863281,293.4317321777344,296.3158874511719,295.0489501953125,285.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035022860392,6.273626507180552e-09,0.0010034959996119,-0.0154881458729505,0.0,0.0,0.0,-0.0079229203984141,60.0,15.089529991149902,-0.0,-6.865882085094199e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,9.420744754606858e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,9.92050627246499e-05,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,7.327264756895602e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,9.920496086124332e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,0.0004705838800873,285.3773803710937,294.1499938964844,294.9798278808594,293.4240417480469,296.30401611328125,295.0409240722656,285.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038409382104,6.313264133694929e-09,0.0010038346517831,-0.0155919780954718,0.0,0.0,0.0,-0.0079425694420933,60.0,15.059179306030272,-0.0,-6.870521929158714e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,9.423728624824436e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,9.923648758558556e-05,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,7.329585059778765e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,9.923638572217897e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,0.0004707329499069,285.37353515625,294.1499938964844,294.9717712402344,293.4162902832031,296.2922058105469,295.0328674316406,285.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041584027931,6.350391323906024e-09,0.0010041521163657,-0.0156892333179712,0.0,0.0,0.0,-0.0079609751701354,60.0,15.028985977172852,-0.0,-6.874868319073357e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,9.428970224689692e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,9.929167572408916e-05,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,7.333661778829992e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,9.929158113664016e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,0.0004709947970695,285.3659973144531,294.1499938964844,294.9554443359375,293.40057373046875,296.26861572265625,295.0166320800781,285.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047164978459,6.415592945785421e-09,0.0010047099785879,-0.0158600285649299,0.0,0.0,0.0,-0.0079933004453778,60.0,14.9685640335083,-0.0,-6.882505942940045e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,9.428970224689692e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,9.929167572408916e-05,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,7.333661778829992e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,9.929158113664016e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,0.0004709947970695,285.3659973144531,294.1499938964844,294.9554443359375,293.40057373046875,296.26861572265625,295.0166320800781,285.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047164978459,6.415592945785421e-09,0.0010047099785879,-0.0158600285649299,0.0,0.0,0.0,-0.0079933004453778,60.0,14.9685640335083,-0.0,-6.882505942940045e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,9.43266277317889e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,9.933056571753696e-05,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,7.33653359930031e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,9.933047113008796e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.0004711792862508,285.3586120605469,294.1499938964844,294.9388427734375,293.3846130371094,296.2451477050781,295.0002136230469,285.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051090503111,6.4615055528349785e-09,0.0010051026474684,-0.0159802958369255,0.0,0.0,0.0,-0.0080160610377788,60.0,14.907458305358888,-0.0,-6.887886172535218e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,9.43266277317889e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,9.933056571753696e-05,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,7.33653359930031e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,9.933047113008796e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.0004711792862508,285.3586120605469,294.1499938964844,294.9388427734375,293.3846130371094,296.2451477050781,295.0002136230469,285.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051090503111,6.4615055528349785e-09,0.0010051026474684,-0.0159802958369255,0.0,0.0,0.0,-0.0080160610377788,60.0,14.907458305358888,-0.0,-6.887886172535218e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,9.4346069090534e-05,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,9.935104026226328e-05,299.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,7.338045543292537e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.935094567481428e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0004712764348369,285.3514099121094,294.1499938964844,294.9219055175781,293.3682861328125,296.2217712402344,294.983642578125,285.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053154546767,6.485628034624824e-09,0.0010053089354187,-0.016043484210968,0.0,0.0,0.0,-0.0080280201509594,60.0,14.845070838928224,-0.0,-6.890714132623543e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,9.4346069090534e-05,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,9.935104026226328e-05,299.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,7.338045543292537e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.935094567481428e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0004712764348369,285.3514099121094,294.1499938964844,294.9219055175781,293.3682861328125,296.2217712402344,294.983642578125,285.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053154546767,6.485628034624824e-09,0.0010053089354187,-0.016043484210968,0.0,0.0,0.0,-0.0080280201509594,60.0,14.845070838928224,-0.0,-6.890714132623543e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,9.434531966689974e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,9.935024718288332e-05,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,7.337987335631624e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,9.935015259543434e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,0.0004712727095466,285.3443603515625,294.1499938964844,294.9045715332031,293.35162353515625,296.1985168457031,294.9668884277344,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053066071122,6.484592418587454e-09,0.0010053002042695,-0.0160407721996307,0.0,0.0,0.0,-0.0080275069922208,60.0,14.780811309814451,-0.0,-6.890592629815728e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,9.434531966689974e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,9.935024718288332e-05,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,7.337987335631624e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,9.935015259543434e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,0.0004712727095466,285.3443603515625,294.1499938964844,294.9045715332031,293.35162353515625,296.1985168457031,294.9668884277344,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053066071122,6.484592418587454e-09,0.0010053002042695,-0.0160407721996307,0.0,0.0,0.0,-0.0080275069922208,60.0,14.780811309814451,-0.0,-6.890592629815728e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,9.433548257220536e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,9.933988621924073e-05,299.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,7.337221904890612e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,9.933979163179174e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0004712235531769,285.3409118652344,294.1499938964844,294.895751953125,293.3431396484375,296.1869506835937,294.9584350585937,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052011348307,6.4722835979580395e-09,0.0010051946155726,-0.0160085298120975,0.0,0.0,0.0,-0.0080214031040668,60.0,14.74768352508545,-0.0,-6.8891495175194e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,9.43215491133742e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,9.932521061273292e-05,299.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,7.336137787206098e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,9.932512330124156e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,0.0004711539659183,285.3375244140625,294.1499938964844,294.8868408203125,293.3345642089844,296.1753845214844,294.9499816894531,285.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050515411421,6.454872636396658e-09,0.0010050451382994,-0.0159629210829734,0.0,0.0,0.0,-0.0080127688124775,60.0,14.714070320129396,-0.0,-6.887108838782299e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,9.428157500224188e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,9.928311919793488e-05,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,7.333028770517558e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,9.928302461048588e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0004709543136414,285.3307800292969,294.1499938964844,294.86865234375,293.31707763671875,296.15234375,294.9329528808594,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046259267255,6.404968999618177e-09,0.0010046195238828,-0.0158321987837553,0.0,0.0,0.0,-0.0079880356788635,60.0,14.64547061920166,-0.0,-6.881261072066992e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,9.428157500224188e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,9.928311919793488e-05,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,7.333028770517558e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,9.928302461048588e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0004709543136414,285.3307800292969,294.1499938964844,294.86865234375,293.31707763671875,296.15234375,294.9329528808594,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046259267255,6.404968999618177e-09,0.0010046195238828,-0.0158321987837553,0.0,0.0,0.0,-0.0079880356788635,60.0,14.64547061920166,-0.0,-6.881261072066992e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,9.421827417099848e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.921645687427372e-05,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,7.328104402404279e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,9.921636228682472e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,0.0004706381296273,285.3242492675781,294.1499938964844,294.8500061035156,293.2991027832031,296.1293640136719,294.915771484375,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039504850283,6.3259988358765895e-09,0.0010039441986009,-0.015625337138772,0.0,0.0,0.0,-0.0079488856717944,60.0,14.574018478393556,-0.0,-6.872012647818337e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,9.421827417099848e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.921645687427372e-05,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,7.328104402404279e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,9.921636228682472e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,0.0004706381296273,285.3242492675781,294.1499938964844,294.8500061035156,293.2991027832031,296.1293640136719,294.915771484375,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039504850283,6.3259988358765895e-09,0.0010039441986009,-0.015625337138772,0.0,0.0,0.0,-0.0079488856717944,60.0,14.574018478393556,-0.0,-6.872012647818337e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,9.413622319698334e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,9.913005487760528e-05,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.0,0.0,7.32172338757664e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,9.912996756611392e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.0004702283185906,285.31787109375,294.1499938964844,294.8310852050781,293.2808837890625,296.10650634765625,294.8984680175781,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030755074694,6.223678461481086e-09,0.0010030693374574,-0.0153573043644428,0.0,0.0,0.0,-0.0078981611877679,60.0,14.500222206115724,-0.0,-6.860038581635308e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,9.413622319698334e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,9.913005487760528e-05,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.0,0.0,7.32172338757664e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,9.912996756611392e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.0004702283185906,285.31787109375,294.1499938964844,294.8310852050781,293.2808837890625,296.10650634765625,294.8984680175781,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030755074694,6.223678461481086e-09,0.0010030693374574,-0.0153573043644428,0.0,0.0,0.0,-0.0078981611877679,60.0,14.500222206115724,-0.0,-6.860038581635308e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,9.403784497408196e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,9.902645251713692e-05,299.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,7.314071262953803e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,9.902636520564556e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0004697369004134,285.3116760253906,294.1499938964844,294.8121337890625,293.2626647949219,296.083740234375,294.88116455078125,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020264890044,6.101006810865783e-09,0.0010020203189924,-0.0150359570980072,0.0,0.0,0.0,-0.0078373476862907,60.0,14.424627304077148,-0.0,-6.84569627651399e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,9.403784497408196e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,9.902645251713692e-05,299.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,7.314071262953803e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,9.902636520564556e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0004697369004134,285.3116760253906,294.1499938964844,294.8121337890625,293.2626647949219,296.083740234375,294.88116455078125,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020264890044,6.101006810865783e-09,0.0010020203189924,-0.0150359570980072,0.0,0.0,0.0,-0.0078373476862907,60.0,14.424627304077148,-0.0,-6.84569627651399e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,9.398354450240733e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,9.896927804220468e-05,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,7.30984756955877e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,9.896919073071332e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,0.0004694656818173,285.30865478515625,294.1499938964844,294.8026428222656,293.2535400390625,296.0723876953125,294.8725280761719,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014474391937,6.033305410824141e-09,0.0010014415020123,-0.0148586062714457,0.0,0.0,0.0,-0.0078037856146693,60.0,14.386271476745604,-0.0,-6.837787225322245e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,9.392825450049712e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,9.891104855341835e-05,299.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,7.305547478608787e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,9.8910961241927e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.0004691895155701,285.3056945800781,294.1499938964844,294.7931823730469,293.2444152832031,296.0610656738281,294.8638916015625,285.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000857562758,5.964369886868326e-09,0.0010008516255766,-0.0146780218929052,0.0,0.0,0.0,-0.0077696093358099,60.0,14.347822189331056,-0.0,-6.82973890775429e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,9.38160519581288e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,9.879288700176404e-05,299.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,7.296819967450574e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,9.879280696623027e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0004686290340032,285.2998352050781,294.1499938964844,294.774169921875,293.22613525390625,296.0384826660156,294.8466491699219,285.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996616281569,5.824473792159779e-09,0.0009996558073908,-0.0143115418031811,0.0,0.0,0.0,-0.0077002588659524,60.0,14.270834922790527,-0.0,-6.813420583284825e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,9.38160519581288e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,9.879288700176404e-05,299.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,7.296819967450574e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,9.879280696623027e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0004686290340032,285.2998352050781,294.1499938964844,294.774169921875,293.22613525390625,296.0384826660156,294.8466491699219,285.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996616281569,5.824473792159779e-09,0.0009996558073908,-0.0143115418031811,0.0,0.0,0.0,-0.0077002588659524,60.0,14.270834922790527,-0.0,-6.813420583284825e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
