time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047340,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.370398038299754e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,9.86748782452196e-05,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,7.288103370228782e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,9.867479093372822e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0004680692218244,285.29412841796875,294.1499938964844,294.7551574707031,293.2078552246094,296.0159912109375,294.8294677734375,285.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984666248783,5.684750892243073e-09,0.0009984609205275,-0.0139455115422606,0.0,0.0,0.0,-0.0076309922151267,60.0,14.193971633911133,-0.0,-6.79714204920856e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.370398038299754e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,9.86748782452196e-05,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,7.288103370228782e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,9.867479093372822e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0004680692218244,285.29412841796875,294.1499938964844,294.7551574707031,293.2078552246094,296.0159912109375,294.8294677734375,285.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984666248783,5.684750892243073e-09,0.0009984609205275,-0.0139455115422606,0.0,0.0,0.0,-0.0076309922151267,60.0,14.193971633911133,-0.0,-6.79714204920856e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,9.359811519971116e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,9.856339602265508e-05,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,7.279869168996811e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,9.856331598712131e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,0.0004675404634326,285.2886047363281,294.1499938964844,294.736083984375,293.1894836425781,295.9935913085937,294.8122863769531,285.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973378619179,5.552764026361956e-09,0.0009973322739824,-0.0135997412726283,0.0,0.0,0.0,-0.0075655602850019,60.0,14.118003845214844,-0.0,-6.781782246889635e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,9.359811519971116e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,9.856339602265508e-05,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,7.279869168996811e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,9.856331598712131e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,0.0004675404634326,285.2886047363281,294.1499938964844,294.736083984375,293.1894836425781,295.9935913085937,294.8122863769531,285.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973378619179,5.552764026361956e-09,0.0009973322739824,-0.0135997412726283,0.0,0.0,0.0,-0.0075655602850019,60.0,14.118003845214844,-0.0,-6.781782246889635e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,9.35029165702872e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,9.846314060268924e-05,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,7.272464426932856e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,9.846306056715548e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0004670649359468,285.28326416015625,294.1499938964844,294.71697998046875,293.1711120605469,295.97125244140625,294.7951354980469,285.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963227203115,5.434060756925874e-09,0.0009963172487914,-0.0132887670770287,0.0,0.0,0.0,-0.0075067137368023,60.0,14.043519973754885,-0.0,-6.767983506961174e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,9.35029165702872e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,9.846314060268924e-05,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,7.272464426932856e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,9.846306056715548e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0004670649359468,285.28326416015625,294.1499938964844,294.71697998046875,293.1711120605469,295.97125244140625,294.7951354980469,285.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963227203115,5.434060756925874e-09,0.0009963172487914,-0.0132887670770287,0.0,0.0,0.0,-0.0075067137368023,60.0,14.043519973754885,-0.0,-6.767983506961174e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,9.346246224595234e-05,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,9.84205471468158e-05,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,7.269318302860484e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,9.842046711128204e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.0004668628680519,285.2806701660156,294.1499938964844,294.7074279785156,293.1618957519531,295.9601135253906,294.7865295410156,285.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958915179595,5.383618884025054e-09,0.0009958860464394,-0.0131566189229488,0.0,0.0,0.0,-0.0074817086569964,60.0,14.00726318359375,-0.0,-6.762123661019359e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,9.342436533188447e-05,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,9.83804202405736e-05,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,7.266354805324227e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,9.838034020503984e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0004666725581046,285.2781066894531,294.1499938964844,294.69781494140625,293.1526794433594,295.9490051269531,294.77789306640625,285.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954860433936,5.336102226749517e-09,0.0009954806882888,-0.0130321346223354,0.0,0.0,0.0,-0.0074581569060683,60.0,13.971386909484863,-0.0,-6.756606296676182e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,9.335811773780732e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.83106583589688e-05,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,7.261201972141862e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,9.831057832343504e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0004663416475523,285.2730712890625,294.1499938964844,294.6786193847656,293.1341857910156,295.92681884765625,294.76055908203125,285.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947782382369,5.2534780969892836e-09,0.0009947729995474,-0.0128156747668981,0.0,0.0,0.0,-0.0074171903543174,60.0,13.90092945098877,-0.0,-6.7470175224571e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,9.335811773780732e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.83106583589688e-05,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,7.261201972141862e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,9.831057832343504e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0004663416475523,285.2730712890625,294.1499938964844,294.6786193847656,293.1341857910156,295.92681884765625,294.76055908203125,285.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947782382369,5.2534780969892836e-09,0.0009947729995474,-0.0128156747668981,0.0,0.0,0.0,-0.0074171903543174,60.0,13.90092945098877,-0.0,-6.7470175224571e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,9.33143383008428e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,9.826455789152531e-05,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,7.257796823978424e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,9.826447785599156e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004661229904741,285.2681884765625,294.1499938964844,294.6593322753906,293.1156311035156,295.9046936035156,294.7430725097656,285.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943110635504,5.1988471305719486e-09,0.0009943058248609,-0.0126725509762763,0.0,0.0,0.0,-0.0073901074938476,60.0,13.833450317382812,-0.0,-6.740681612882328e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,9.33143383008428e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,9.826455789152531e-05,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,7.257796823978424e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,9.826447785599156e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004661229904741,285.2681884765625,294.1499938964844,294.6593322753906,293.1156311035156,295.9046936035156,294.7430725097656,285.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943110635504,5.1988471305719486e-09,0.0009943058248609,-0.0126725509762763,0.0,0.0,0.0,-0.0073901074938476,60.0,13.833450317382812,-0.0,-6.740681612882328e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,9.328960732091218e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,9.823851723922417e-05,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,7.255873060785234e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.82384372036904e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0004659995029214,285.26348876953125,294.1499938964844,294.63995361328125,293.09698486328125,295.88262939453125,294.725341796875,285.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940468007698,5.167957617402408e-09,0.0009940416784957,-0.0125916246324777,0.0,0.0,0.0,-0.0073747942224144,60.0,13.768668174743652,-0.0,-6.737100477494097e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,9.328960732091218e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,9.823851723922417e-05,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,7.255873060785234e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.82384372036904e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0004659995029214,285.26348876953125,294.1499938964844,294.63995361328125,293.09698486328125,295.88262939453125,294.725341796875,285.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940468007698,5.167957617402408e-09,0.0009940416784957,-0.0125916246324777,0.0,0.0,0.0,-0.0073747942224144,60.0,13.768668174743652,-0.0,-6.737100477494097e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,9.32854600250721e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,9.823414438869804e-05,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,7.255550008267164e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,9.82340716291219e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0004659787809941,285.2589416503906,294.1499938964844,294.6205139160156,293.0782775878906,295.860595703125,294.70733642578125,285.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940018644556,5.162704930228301e-09,0.0009939967421814,-0.0125778634101152,0.0,0.0,0.0,-0.0073721897788345,60.0,13.70681095123291,-0.0,-6.736491542369549e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,9.32854600250721e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,9.823414438869804e-05,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,7.255550008267164e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,9.82340716291219e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0004659787809941,285.2589416503906,294.1499938964844,294.6205139160156,293.0782775878906,295.860595703125,294.70733642578125,285.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940018644556,5.162704930228301e-09,0.0009939967421814,-0.0125778634101152,0.0,0.0,0.0,-0.0073721897788345,60.0,13.70681095123291,-0.0,-6.736491542369549e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,9.329216845799236e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,9.82412093435414e-05,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,7.256071694428101e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.824113658396529e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.000466012279503,285.2567443847656,294.1499938964844,294.6107788085937,293.06890869140625,295.849609375,294.6981811523437,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940735762938,5.1710240533964225e-09,0.0009940684540197,-0.0125996582210063,0.0,0.0,0.0,-0.0073763174004852,60.0,13.677178382873535,-0.0,-6.737455748861977e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,9.330175089417024e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,9.825130109675229e-05,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,7.256816752487794e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,9.825122106121852e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0004660601553041,285.2545471191406,294.1499938964844,294.6010131835937,293.0595092773437,295.838623046875,294.6889953613281,285.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941757889464,5.182921203328306e-09,0.0009941705502569,-0.0126308258622884,0.0,0.0,0.0,-0.0073822168633341,60.0,13.648041725158691,-0.0,-6.738834912312086e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,9.332980698673056e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,9.828084876062348e-05,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,7.258999539772049e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,9.828076872508972e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0004662003484554,285.2502746582031,294.1499938964844,294.5813903808594,293.0406188964844,295.816650390625,294.67041015625,285.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944722987711,5.217800858048349e-09,0.0009944670600816,-0.0127222072333097,0.0,0.0,0.0,-0.0073994994163513,60.0,13.591089248657228,-0.0,-6.742880032106768e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,9.332980698673056e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,9.828084876062348e-05,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,7.258999539772049e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,9.828076872508972e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0004662003484554,285.2502746582031,294.1499938964844,294.5813903808594,293.0406188964844,295.816650390625,294.67041015625,285.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944722987711,5.217800858048349e-09,0.0009944670600816,-0.0127222072333097,0.0,0.0,0.0,-0.0073994994163513,60.0,13.591089248657228,-0.0,-6.742880032106768e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,9.337229857919738e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,9.83255886239931e-05,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,7.262303552124649e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,9.832551586441696e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,0.0004664126026909,285.2461853027344,294.1499938964844,294.5616760253906,293.02166748046875,295.79473876953125,294.6513366699219,285.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949250379577,5.270661240786012e-09,0.0009949197992682,-0.0128606921061873,0.0,0.0,0.0,-0.0074257082305848,60.0,13.536273002624512,-0.0,-6.749011305373642e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,9.337229857919738e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,9.83255886239931e-05,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,7.262303552124649e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,9.832551586441696e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,0.0004664126026909,285.2461853027344,294.1499938964844,294.5616760253906,293.02166748046875,295.79473876953125,294.6513366699219,285.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949250379577,5.270661240786012e-09,0.0009949197992682,-0.0128606921061873,0.0,0.0,0.0,-0.0074257082305848,60.0,13.536273002624512,-0.0,-6.749011305373642e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,9.34241761569865e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,9.83802165137604e-05,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,7.266338798217475e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,9.838014375418425e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0004666717431973,285.24224853515625,294.1499938964844,294.5418701171875,293.0025939941406,295.7728271484375,294.6318664550781,285.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954771958291,5.335222486024804e-09,0.0009954718407243,-0.0130298305302858,0.0,0.0,0.0,-0.007457714062184,60.0,13.48327350616455,-0.0,-6.756503978522235e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,9.34241761569865e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,9.83802165137604e-05,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,7.266338798217475e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,9.838014375418425e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0004666717431973,285.24224853515625,294.1499938964844,294.5418701171875,293.0025939941406,295.7728271484375,294.6318664550781,285.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954771958291,5.335222486024804e-09,0.0009954718407243,-0.0130298305302858,0.0,0.0,0.0,-0.007457714062184,60.0,13.48327350616455,-0.0,-6.756503978522235e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,9.34798299567774e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,9.843882435234264e-05,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,7.270667265402153e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.84387515927665e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0004669497720897,285.2384948730469,294.1499938964844,294.5219421386719,292.9834289550781,295.7509765625,294.6120910644531,285.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960695169866,5.404489744620378e-09,0.0009960641618818,-0.0132112968713045,0.0,0.0,0.0,-0.0074920528568327,60.0,13.431330680847168,-0.0,-6.764548032833774e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,9.34798299567774e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,9.843882435234264e-05,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,7.270667265402153e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.84387515927665e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0004669497720897,285.2384948730469,294.1499938964844,294.5219421386719,292.9834289550781,295.7509765625,294.6120910644531,285.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960695169866,5.404489744620378e-09,0.0009960641618818,-0.0132112968713045,0.0,0.0,0.0,-0.0074920528568327,60.0,13.431330680847168,-0.0,-6.764548032833774e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,9.350719483336434e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.846764442045242e-05,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,7.272795483004302e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,9.846757166087627e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0004670865018852,285.2366638183594,294.1499938964844,294.5119323730469,292.97381591796875,295.74005126953125,294.6020202636719,285.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963607881218,5.438550054748248e-09,0.0009963553166016,-0.0133005278185009,0.0,0.0,0.0,-0.0075089377351105,60.0,13.405596733093262,-0.0,-6.76850504532922e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,9.353366476716474e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,9.849551133811474e-05,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,7.274853851413354e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,9.84954458544962e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,0.0004672187205869,285.23492431640625,294.1499938964844,294.5018920898437,292.9641418457031,295.7291259765625,294.5919189453125,285.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996641931124,5.471488595532037e-09,0.0009966364596039,-0.0133868195116519,0.0,0.0,0.0,-0.0075252638198435,60.0,13.379870414733888,-0.0,-6.77233273904676e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,9.358532406622544e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,9.8549913673196e-05,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,7.278871635207906e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,9.854984091361985e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0004674767842516,285.2314147949219,294.1499938964844,294.48175048828125,292.9447631835937,295.707275390625,294.5716857910156,285.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.53577983453124e-09,0.0009971866384148,-0.013555247336626,0.0,0.0,0.0,-0.0075571378692984,60.0,13.32834529876709,-0.0,-6.779806938084222e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,9.358532406622544e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,9.8549913673196e-05,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,7.278871635207906e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,9.854984091361985e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0004674767842516,285.2314147949219,294.1499938964844,294.48175048828125,292.9447631835937,295.707275390625,294.5716857910156,285.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.53577983453124e-09,0.0009971866384148,-0.013555247336626,0.0,0.0,0.0,-0.0075571378692984,60.0,13.32834529876709,-0.0,-6.779806938084222e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.362523996969684e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,9.859194688033313e-05,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,7.281976286321878e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.85918813967146e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.000467676174594,285.22808837890625,294.1499938964844,294.4614562988281,292.9252319335937,295.6854553222656,294.5512390136719,285.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997616443783,5.585441442690353e-09,0.0009976108558475,-0.0136853484436869,0.0,0.0,0.0,-0.0075817555189132,60.0,13.275973320007324,-0.0,-6.78558365052595e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.362523996969684e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,9.859194688033313e-05,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,7.281976286321878e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.85918813967146e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.000467676174594,285.22808837890625,294.1499938964844,294.4614562988281,292.9252319335937,295.6854553222656,294.5512390136719,285.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997616443783,5.585441442690353e-09,0.0009976108558475,-0.0136853484436869,0.0,0.0,0.0,-0.0075817555189132,60.0,13.275973320007324,-0.0,-6.78558365052595e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,9.365525329485536e-05,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,9.862355364020914e-05,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,7.28431114112027e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,9.86234881565906e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0004678261466324,285.224853515625,294.1499938964844,294.4410095214844,292.90557861328125,295.6636657714844,294.5307312011719,285.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979375172406,5.622766696689041e-09,0.0009979318128898,-0.0137831298634409,0.0,0.0,0.0,-0.0076002683490514,60.0,13.222541809082031,-0.0,-6.789926487726916e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,9.365525329485536e-05,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,9.862355364020914e-05,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,7.28431114112027e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,9.86234881565906e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0004678261466324,285.224853515625,294.1499938964844,294.4410095214844,292.90557861328125,295.6636657714844,294.5307312011719,285.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979375172406,5.622766696689041e-09,0.0009979318128898,-0.0137831298634409,0.0,0.0,0.0,-0.0076002683490514,60.0,13.222541809082031,-0.0,-6.789926487726916e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.366864105686544e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.863765444606544e-05,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,7.285351603059098e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.863758168648928e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0004678930272348,285.2217712402344,294.1499938964844,294.4204406738281,292.8857727050781,295.6418762207031,294.5101318359375,285.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980790782719,5.639372968602174e-09,0.0009980734903365,-0.0138266338035464,0.0,0.0,0.0,-0.0076084989123046,60.0,13.167607307434082,-0.0,-6.791859163968186e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.366864105686544e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.863765444606544e-05,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,7.285351603059098e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.863758168648928e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0004678930272348,285.2217712402344,294.1499938964844,294.4204406738281,292.8857727050781,295.6418762207031,294.5101318359375,285.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980790782719,5.639372968602174e-09,0.0009980734903365,-0.0138266338035464,0.0,0.0,0.0,-0.0076084989123046,60.0,13.167607307434082,-0.0,-6.791859163968186e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,9.36683572945185e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,9.863734885584564e-05,299.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,7.285329775186256e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,9.86372833722271e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.0004678916011471,285.2203063964844,294.1499938964844,294.4100952148437,292.8758239746094,295.6309814453125,294.4998474121094,285.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980740724131,5.638980393740667e-09,0.0009980684844776,-0.0138256065547466,0.0,0.0,0.0,-0.0076082958839833,60.0,13.139433860778809,-0.0,-6.791813689233095e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.366485755890608e-05,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,9.863366722129284e-05,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,7.285057654371485e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,9.863360173767433e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.0004678741388488,285.2188415527344,294.1499938964844,294.39971923828125,292.8658447265625,295.6201171875,294.4895324707031,285.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980367030948,5.6345861310092005e-09,0.0009980311151593,-0.0138140944764018,0.0,0.0,0.0,-0.0076061184518039,60.0,13.11085605621338,-0.0,-6.791302098463349e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,9.364505240228028e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.8612807050813e-05,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,7.283516606548801e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,9.861274156719446e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0004677752149291,285.216064453125,294.1499938964844,294.3788452148437,292.84576416015625,295.5983581542969,294.468994140625,285.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978278540074,5.609841480236355e-09,0.000997822266072,-0.0137492669746279,0.0,0.0,0.0,-0.0075938655063509,60.0,13.052260398864746,-0.0,-6.788422268755312e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
