time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049680,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,9.364505240228028e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.8612807050813e-05,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,7.283516606548801e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,9.861274156719446e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0004677752149291,285.216064453125,294.1499938964844,294.3788452148437,292.84576416015625,295.5983581542969,294.468994140625,285.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978278540074,5.609841480236355e-09,0.000997822266072,-0.0137492669746279,0.0,0.0,0.0,-0.0075938655063509,60.0,13.052260398864746,-0.0,-6.788422268755312e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.360769035993144e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.85734659479931e-05,299.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,7.280610589077696e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,9.857340046437456e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0004675886011682,285.2134094238281,294.1499938964844,294.3578186035156,292.82550048828125,295.5766296386719,294.448486328125,285.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974292479455,5.563221883164715e-09,0.00099742366001,-0.0136271361261606,0.0,0.0,0.0,-0.0075707542710006,60.0,12.991744041442873,-0.0,-6.78299798551052e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.360769035993144e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.85734659479931e-05,299.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,7.280610589077696e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,9.857340046437456e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0004675886011682,285.2134094238281,294.1499938964844,294.3578186035156,292.82550048828125,295.5766296386719,294.448486328125,285.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974292479455,5.563221883164715e-09,0.00099742366001,-0.0136271361261606,0.0,0.0,0.0,-0.0075707542710006,60.0,12.991744041442873,-0.0,-6.78299798551052e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.35518546612002e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.851466165855528e-05,299.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,7.27626756997779e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.851459617493674e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0004673096991609,285.2108764648437,294.1499938964844,294.33660888671875,292.8051147460937,295.554931640625,294.4281005859375,285.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968328522518,5.493581589632868e-09,0.0009968273807317,-0.0134446956217288,0.0,0.0,0.0,-0.0075362264178693,60.0,12.928956031799316,-0.0,-6.774900640493797e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.35518546612002e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.851466165855528e-05,299.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,7.27626756997779e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.851459617493674e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0004673096991609,285.2108764648437,294.1499938964844,294.33660888671875,292.8051147460937,295.554931640625,294.4281005859375,285.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968328522518,5.493581589632868e-09,0.0009968273807317,-0.0134446956217288,0.0,0.0,0.0,-0.0075362264178693,60.0,12.928956031799316,-0.0,-6.774900640493797e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.348048479296268e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,9.843950829235836e-05,299.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,7.270716014318168e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,9.843944280873984e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,0.0004669532063417,285.20849609375,294.1499938964844,294.31524658203125,292.7845458984375,295.5332336425781,294.4078063964844,285.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960720781236,5.4045909969602235e-09,0.0009960667230188,-0.0132115604355931,0.0,0.0,0.0,-0.0074921115301549,60.0,12.864168167114258,-0.0,-6.764559401517546e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.348048479296268e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,9.843950829235836e-05,299.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,7.270716014318168e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,9.843944280873984e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,0.0004669532063417,285.20849609375,294.1499938964844,294.31524658203125,292.7845458984375,295.5332336425781,294.4078063964844,285.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960720781236,5.4045909969602235e-09,0.0009960667230188,-0.0132115604355931,0.0,0.0,0.0,-0.0074921115301549,60.0,12.864168167114258,-0.0,-6.764559401517546e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,9.343741839984432e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,9.839415724854916e-05,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,7.26736689102836e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,9.839409176493064e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,0.0004667380999308,285.2073974609375,294.1499938964844,294.3044738769531,292.7742004394531,295.5223999023437,294.3977355957031,285.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956106077879,5.350899279221721e-09,0.0009956052526831,-0.0130709018558263,0.0,0.0,0.0,-0.0074654826894402,60.0,12.830869674682615,-0.0,-6.75832438901125e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.339251118944958e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,9.83468708000146e-05,299.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,7.26387370377779e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,9.834680531639606e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,0.0004665137676056,285.206298828125,294.1499938964844,294.2936706542969,292.7637939453125,295.5115966796875,294.3876953125,285.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951320243999,5.294916505249603e-09,0.0009951266692951,-0.0129242371767759,0.0,0.0,0.0,-0.0074377302080392,60.0,12.7972412109375,-0.0,-6.751825765149988e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,9.328804299002512e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,9.823685832088812e-05,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,7.255748641910031e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,9.82367928372696e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0004659919650293,285.2042236328125,294.1499938964844,294.2719421386719,292.7428894042969,295.48992919921875,294.3676452636719,285.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940210729837,5.164696226245269e-09,0.0009940158342942,-0.012583078816533,0.0,0.0,0.0,-0.0073731881566345,60.0,12.72875690460205,-0.0,-6.736721758215938e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,9.328804299002512e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,9.823685832088812e-05,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,7.255748641910031e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,9.82367928372696e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0004659919650293,285.2042236328125,294.1499938964844,294.2719421386719,292.7428894042969,295.48992919921875,294.3676452636719,285.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940210729837,5.164696226245269e-09,0.0009940158342942,-0.012583078816533,0.0,0.0,0.0,-0.0073731881566345,60.0,12.72875690460205,-0.0,-6.736721758215938e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,9.316000796388836e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.81020275503397e-05,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,7.245790038723499e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,9.81019693426788e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0004653524083551,285.20233154296875,294.1499938964844,294.25,292.7217712402344,295.4682312011719,294.3474426269531,285.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926573839038,5.0051101041503915e-09,0.000992652378045,-0.0121649820357561,0.0,0.0,0.0,-0.0072940797545015,60.0,12.656968116760254,-0.0,-6.718235567859665e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,9.316000796388836e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.81020275503397e-05,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,7.245790038723499e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,9.81019693426788e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0004653524083551,285.20233154296875,294.1499938964844,294.25,292.7217712402344,295.4682312011719,294.3474426269531,285.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926573839038,5.0051101041503915e-09,0.000992652378045,-0.0121649820357561,0.0,0.0,0.0,-0.0072940797545015,60.0,12.656968116760254,-0.0,-6.718235567859665e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.29950547288172e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,9.79283286142163e-05,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,7.232960342662409e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,9.792826313059776e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.000464528449811,285.2006225585937,294.1499938964844,294.2245178222656,292.7008056640625,295.44635009765625,294.3266296386719,285.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990901957266,4.7995305507697594e-09,0.0009908971842378,-0.0116263777017593,0.0,0.0,0.0,-0.007192179095,60.0,12.581385612487791,-0.0,-6.694457965750189e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.29950547288172e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,9.79283286142163e-05,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,7.232960342662409e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,9.792826313059776e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.000464528449811,285.2006225585937,294.1499938964844,294.2245178222656,292.7008056640625,295.44635009765625,294.3266296386719,285.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990901957266,4.7995305507697594e-09,0.0009908971842378,-0.0116263777017593,0.0,0.0,0.0,-0.007192179095,60.0,12.581385612487791,-0.0,-6.694457965750189e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.280393715016544e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,9.772706107469276e-05,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,7.218094833660871e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.772700286703184e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0004635737859643,285.198974609375,294.1499938964844,294.19244384765625,292.6803283691406,295.4244689941406,294.3055419921875,285.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888657368719,4.561343747155888e-09,0.0009888611966744,-0.0110023338347673,0.0,0.0,0.0,-0.0070741032250225,60.0,12.50421905517578,-0.0,-6.66696209350448e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.280393715016544e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,9.772706107469276e-05,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,7.218094833660871e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.772700286703184e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0004635737859643,285.198974609375,294.1499938964844,294.19244384765625,292.6803283691406,295.4244689941406,294.3055419921875,285.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888657368719,4.561343747155888e-09,0.0009888611966744,-0.0110023338347673,0.0,0.0,0.0,-0.0070741032250225,60.0,12.50421905517578,-0.0,-6.66696209350448e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,9.269217844121158e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,9.760937973624097e-05,299.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,7.209402974694967e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,9.760931425262244e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0004630155162885,285.1981811523437,294.1499938964844,294.174072265625,292.6702880859375,295.4134826660156,294.29461669921875,285.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987674226053,4.4220711536979715e-09,0.0009876698022708,-0.0106374388560652,0.0,0.0,0.0,-0.0070050572976469,60.0,12.464999198913574,-0.0,-6.65091093310366e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,9.25504500628449e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.74601280177012e-05,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,7.198379171313718e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.74600698100403e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.0004623075656127,285.1973876953125,294.1499938964844,294.1542358398437,292.6603088378906,295.4024658203125,294.2832946777344,285.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861575672402,4.245450213602453e-09,0.0009861533762887,-0.0101746898144483,0.0,0.0,0.0,-0.0069174678064882,60.0,12.423442840576172,-0.0,-6.63058443706177e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.225926623912528e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,9.715350461192428e-05,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,7.17573202564381e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,9.715344640426338e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0004608530725818,285.19598388671875,294.1499938964844,294.1104431152344,292.64068603515625,295.3800964355469,294.2601013183594,285.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830568451434,3.882607124694459e-09,0.0009830530034378,-0.0092240013182163,0.0,0.0,0.0,-0.0067376024089753,60.0,12.33775234222412,-0.0,-6.588921053207741e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.225926623912528e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,9.715350461192428e-05,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,7.17573202564381e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,9.715344640426338e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0004608530725818,285.19598388671875,294.1499938964844,294.1104431152344,292.64068603515625,295.3800964355469,294.2601013183594,285.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830568451434,3.882607124694459e-09,0.0009830530034378,-0.0092240013182163,0.0,0.0,0.0,-0.0067376024089753,60.0,12.33775234222412,-0.0,-6.588921053207741e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.201438660966232e-05,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,9.68956228462048e-05,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,7.156685023801401e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.689557191450147e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0004596298385877,285.1946716308594,294.1499938964844,294.0614318847656,292.6214294433594,295.3572998046875,294.2375793457031,285.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804449509829,3.577441898272582e-09,0.0009804414585232,-0.0084244208410382,0.0,0.0,0.0,-0.0065863081254065,60.0,12.254672050476074,-0.0,-6.553982956347681e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.201438660966232e-05,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,9.68956228462048e-05,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,7.156685023801401e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.689557191450147e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0004596298385877,285.1946716308594,294.1499938964844,294.0614318847656,292.6214294433594,295.3572998046875,294.2375793457031,285.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804449509829,3.577441898272582e-09,0.0009804414585232,-0.0084244208410382,0.0,0.0,0.0,-0.0065863081254065,60.0,12.254672050476074,-0.0,-6.553982956347681e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.186190436594188e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.6735057013575e-05,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,7.144825212890282e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.673499880591407e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0004588681913446,285.1934814453125,294.1499938964844,294.0077819824219,292.6025085449219,295.33416748046875,294.2124938964844,285.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788192110136,3.387403912924469e-09,0.0009788158349692,-0.007926482707262,0.0,0.0,0.0,-0.0064920950680971,60.0,12.177071571350098,-0.0,-6.532272323056533e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.186190436594188e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.6735057013575e-05,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,7.144825212890282e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.673499880591407e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0004588681913446,285.1934814453125,294.1499938964844,294.0077819824219,292.6025085449219,295.33416748046875,294.2124938964844,285.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788192110136,3.387403912924469e-09,0.0009788158349692,-0.007926482707262,0.0,0.0,0.0,-0.0064920950680971,60.0,12.177071571350098,-0.0,-6.532272323056533e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,9.199135092785582e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,9.68713648035191e-05,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.154892955441028e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.68713138718158e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0004595148202497,285.1924133300781,294.1499938964844,293.94989013671875,292.5838623046875,295.3103332519531,294.181884765625,285.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801974520087,3.548625171490016e-09,0.0009801938431337,-0.008348916657269,0.0,0.0,0.0,-0.006572016980499,60.0,12.123218536376951,-0.0,-6.550688169681963e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,9.199135092785582e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,9.68713648035191e-05,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.154892955441028e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.68713138718158e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0004595148202497,285.1924133300781,294.1499938964844,293.94989013671875,292.5838623046875,295.3103332519531,294.181884765625,285.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801974520087,3.548625171490016e-09,0.0009801938431337,-0.008348916657269,0.0,0.0,0.0,-0.006572016980499,60.0,12.123218536376951,-0.0,-6.550688169681963e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.21848914003931e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,9.707517165225e-05,299.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,7.169946184149012e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.707512072054668e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0004604815912898,285.1919250488281,294.1499938964844,293.9195251464844,292.5746154785156,295.2980041503906,294.1618347167969,285.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822595166042,3.789730307346417e-09,0.0009822556748986,-0.0089806551113724,0.0,0.0,0.0,-0.006691544316709,60.0,12.109990119934082,-0.0,-6.578277833568792e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.237807535100728e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.727860742714256e-05,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,7.184971764218062e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.727854921948163e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0004614465869963,285.19146728515625,294.1499938964844,293.8882751464844,292.5654296875,295.2856140136719,294.1411437988281,285.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843165753409,4.030392020126783e-09,0.0009843125008046,-0.0096112200990319,0.0,0.0,0.0,-0.0068108448758721,60.0,12.097447395324709,-0.0,-6.605874602882977e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.284759289585054e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.777303785085678e-05,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,7.221489795483649e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,9.777297964319588e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0004637919482775,285.1906433105469,294.1499938964844,293.82342529296875,292.5472106933594,295.2601623535156,294.0923767089844,285.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893185924738,4.615319681988694e-09,0.0009893140522763,-0.011143758893013,0.0,0.0,0.0,-0.0071008177474141,60.0,12.085575103759766,-0.0,-6.673189290040682e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.284759289585054e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.777303785085678e-05,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,7.221489795483649e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,9.777297964319588e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0004637919482775,285.1906433105469,294.1499938964844,293.82342529296875,292.5472106933594,295.2601623535156,294.0923767089844,285.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893185924738,4.615319681988694e-09,0.0009893140522763,-0.011143758893013,0.0,0.0,0.0,-0.0071008177474141,60.0,12.085575103759766,-0.0,-6.673189290040682e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.317985677625984e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.812292410060763e-05,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,7.247332541737705e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.812287316890432e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0004654516815207,285.1899719238281,294.1499938964844,293.7557678222656,292.5291442871094,295.2337341308594,294.0345458984375,285.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928627405315,5.029241911813642e-09,0.0009928577346727,-0.0122282058000564,0.0,0.0,0.0,-0.0073060379363596,60.0,12.07097339630127,-0.0,-6.721029421896675e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.317985677625984e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.812292410060763e-05,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,7.247332541737705e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.812287316890432e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0004654516815207,285.1899719238281,294.1499938964844,293.7557678222656,292.5291442871094,295.2337341308594,294.0345458984375,285.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928627405315,5.029241911813642e-09,0.0009928577346727,-0.0122282058000564,0.0,0.0,0.0,-0.0073060379363596,60.0,12.07097339630127,-0.0,-6.721029421896675e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.325331484433264e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.820027480600402e-05,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,7.253045623656362e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.820022387430072e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004658186226151,285.1893920898437,294.1499938964844,293.685791015625,292.5111999511719,295.20660400390625,293.9750061035156,285.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936501737684,5.1207078577419915e-09,0.0009936450514942,-0.0124678295105695,0.0,0.0,0.0,-0.0073514077812433,60.0,12.039066314697266,-0.0,-6.731623614086858e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.325331484433264e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.820027480600402e-05,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,7.253045623656362e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.820022387430072e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004658186226151,285.1893920898437,294.1499938964844,293.685791015625,292.5111999511719,295.20660400390625,293.9750061035156,285.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936501737684,5.1207078577419915e-09,0.0009936450514942,-0.0124678295105695,0.0,0.0,0.0,-0.0073514077812433,60.0,12.039066314697266,-0.0,-6.731623614086858e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,9.287760622100905e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.780463733477518e-05,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,7.223823922686279e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.780458640307188e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0004639419203158,285.1889343261719,294.1499938964844,293.614013671875,292.49334716796875,295.1788024902344,293.9198913574219,285.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896483970806,4.652557450413042e-09,0.0009896437404677,-0.011241310276091,0.0,0.0,0.0,-0.0071193347685039,60.0,11.971094131469728,-0.0,-6.677484520878353e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,9.287760622100905e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.780463733477518e-05,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,7.223823922686279e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.780458640307188e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0004639419203158,285.1889343261719,294.1499938964844,293.614013671875,292.49334716796875,295.1788024902344,293.9198913574219,285.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896483970806,4.652557450413042e-09,0.0009896437404677,-0.011241310276091,0.0,0.0,0.0,-0.0071193347685039,60.0,11.971094131469728,-0.0,-6.677484520878353e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,9.26207285374403e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.753413905855268e-05,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.203844870673493e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,9.753408085089176e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0004626587615348,285.1887512207031,294.1499938964844,293.5775756835937,292.4844665527344,295.1647644042969,293.8934936523437,285.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869107743725,4.332483261038078e-09,0.0009869064670056,-0.010402712970972,0.0,0.0,0.0,-0.0069606583565473,60.0,11.93012237548828,-0.0,-6.64059598420863e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.233118180418388e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,9.72292255028151e-05,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,7.181324326666072e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.72291745711118e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,0.0004612124175764,285.1885986328125,294.1499938964844,293.54083251953125,292.4756164550781,295.1504821777344,293.87017822265625,285.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838184341788,3.9716985256177395e-09,0.0009838143596425,-0.0094574335962533,0.0,0.0,0.0,-0.0067817671224474,60.0,11.880863189697266,-0.0,-6.599138657747973e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
