time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052020,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,9.191908611683176e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,9.679527283878996e-05,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,7.149272278184071e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.679522190708668e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.000459153932752,285.1883544921875,294.1499938964844,293.466796875,292.4579467773437,295.1215209960937,293.8245544433594,285.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794258512556,3.458211716989012e-09,0.000979422358796,-0.0081120133399963,0.0,0.0,0.0,-0.0065272031351923,60.0,11.788267135620115,-0.0,-6.540357588846747e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,9.191908611683176e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,9.679527283878996e-05,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,7.149272278184071e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.679522190708668e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.000459153932752,285.1883544921875,294.1499938964844,293.466796875,292.4579467773437,295.1215209960937,293.8245544433594,285.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794258512556,3.458211716989012e-09,0.000979422358796,-0.0081120133399963,0.0,0.0,0.0,-0.0065272031351923,60.0,11.788267135620115,-0.0,-6.540357588846747e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.188059630105272e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.675473847892135e-05,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,7.146278221625835e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.675468754721804e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.000458961672848,285.1882019042969,294.1499938964844,293.3923645019531,292.4403991699219,295.09185791015625,293.776123046875,285.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790135081857,3.410199456155283e-09,0.0009790101321414,-0.0079862121492624,0.0,0.0,0.0,-0.0065033929422497,60.0,11.716928482055664,-0.0,-6.534874330554885e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.188059630105272e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.675473847892135e-05,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,7.146278221625835e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.675468754721804e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.000458961672848,285.1882019042969,294.1499938964844,293.3923645019531,292.4403991699219,295.09185791015625,293.776123046875,285.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790135081857,3.410199456155283e-09,0.0009790101321414,-0.0079862121492624,0.0,0.0,0.0,-0.0065033929422497,60.0,11.716928482055664,-0.0,-6.534874330554885e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,9.235573816113174e-05,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.72550842561759e-05,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,7.183233537944034e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,9.72550333244726e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0004613351193256,285.1882019042969,294.1499938964844,293.3179931640625,292.4229736328125,295.06121826171875,293.71630859375,285.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840744314715,4.002133291436394e-09,0.0009840704733505,-0.0095371799543499,0.0,0.0,0.0,-0.0067968335933983,60.0,11.690924644470217,-0.0,-6.602631685836968e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,9.235573816113174e-05,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.72550842561759e-05,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,7.183233537944034e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,9.72550333244726e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0004613351193256,285.1882019042969,294.1499938964844,293.3179931640625,292.4229736328125,295.06121826171875,293.71630859375,285.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840744314715,4.002133291436394e-09,0.0009840704733505,-0.0095371799543499,0.0,0.0,0.0,-0.0067968335933983,60.0,11.690924644470217,-0.0,-6.602631685836968e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.28903027670458e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,9.781800326891243e-05,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.224810542538762e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.781795961316676e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.00046400539577,285.18829345703125,294.1499938964844,293.244140625,292.4056701660156,295.0296630859375,293.6427001953125,285.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897721465677,4.6681019050254235e-09,0.0009897673735395,-0.0112820463255047,0.0,0.0,0.0,-0.0071269944310188,60.0,11.685678482055664,-0.0,-6.67928006237162e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.28903027670458e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,9.781800326891243e-05,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.224810542538762e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.781795961316676e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.00046400539577,285.18829345703125,294.1499938964844,293.244140625,292.4056701660156,295.0296630859375,293.6427001953125,285.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897721465677,4.6681019050254235e-09,0.0009897673735395,-0.0112820463255047,0.0,0.0,0.0,-0.0071269944310188,60.0,11.685678482055664,-0.0,-6.67928006237162e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,9.310243331128731e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.80413897195831e-05,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,7.241310231620446e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.80413387878798e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0004650650371331,285.1883850097656,294.1499938964844,293.20758056640625,292.3970642089844,295.0135803222656,293.6029968261719,285.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920308366417,4.932373620647468e-09,0.0009920258307829,-0.0119744231924414,0.0,0.0,0.0,-0.0072579984553158,60.0,11.683831214904783,-0.0,-6.709818478611852e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,9.340028191218153e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,9.835504170041531e-05,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,7.264476153068244e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,9.8354990768712e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0004665528540499,285.1885070800781,294.1499938964844,293.1713256835937,292.3885192871094,294.9972229003906,293.5601501464844,285.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952033869922,5.303442573989514e-09,0.0009951981483027,-0.0129465758800506,0.0,0.0,0.0,-0.0074419495649635,60.0,11.686965942382812,-0.0,-6.752815551180903e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.355958900414409e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.852279617916793e-05,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,7.276866381289437e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,9.852274524746464e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0004673486400861,285.1888122558594,294.1499938964844,293.1000061035156,292.3716125488281,294.96417236328125,293.47735595703125,285.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969028178602,5.501876731983657e-09,0.0009968973463401,-0.0134664289653301,0.0,0.0,0.0,-0.0075403340160846,60.0,11.670187950134276,-0.0,-6.775864846986225e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.355958900414409e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.852279617916793e-05,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,7.276866381289437e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,9.852274524746464e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0004673486400861,285.1888122558594,294.1499938964844,293.1000061035156,292.3716125488281,294.96417236328125,293.47735595703125,285.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969028178602,5.501876731983657e-09,0.0009968973463401,-0.0134664289653301,0.0,0.0,0.0,-0.0075403340160846,60.0,11.670187950134276,-0.0,-6.775864846986225e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.297882934333757e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.791123011382295e-05,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,7.231695781229064e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,9.791117918211968e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0004644476284738,285.1892395019531,294.1499938964844,293.0306701660156,292.3549499511719,294.9305419921875,293.40606689453125,285.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907147614285,4.778247131298485e-09,0.0009907099884003,-0.0115706222131848,0.0,0.0,0.0,-0.0071816020645201,60.0,11.600232124328612,-0.0,-6.691999487884459e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.297882934333757e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.791123011382295e-05,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,7.231695781229064e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,9.791117918211968e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0004644476284738,285.1892395019531,294.1499938964844,293.0306701660156,292.3549499511719,294.9305419921875,293.40606689453125,285.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907147614285,4.778247131298485e-09,0.0009907099884003,-0.0115706222131848,0.0,0.0,0.0,-0.0071816020645201,60.0,11.600232124328612,-0.0,-6.691999487884459e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.255555050913244e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,9.746549039846286e-05,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,7.198774255812168e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.746544674271718e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.000462333264295,285.18975830078125,294.1499938964844,292.9637451171875,292.338623046875,294.896484375,293.34393310546875,285.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862066945061,4.250828578022947e-09,0.0009862025035545,-0.0101887779310345,0.0,0.0,0.0,-0.0069201500155031,60.0,11.51702880859375,-0.0,-6.631202609241883e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.255555050913244e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,9.746549039846286e-05,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,7.198774255812168e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.746544674271718e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.000462333264295,285.18975830078125,294.1499938964844,292.9637451171875,292.338623046875,294.896484375,293.34393310546875,285.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862066945061,4.250828578022947e-09,0.0009862025035545,-0.0101887779310345,0.0,0.0,0.0,-0.0069201500155031,60.0,11.51702880859375,-0.0,-6.631202609241883e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.213444718625396e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,9.702204988570884e-05,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,7.166021532611921e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.702200622996315e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0004602297849487,285.1903991699219,294.1499938964844,292.8997497558594,292.3226928710937,294.862060546875,293.2889709472656,285.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817170212045,3.7261242979980125e-09,0.0009817132959142,-0.008813994936645,0.0,0.0,0.0,-0.0066600190475583,60.0,11.430341720581056,-0.0,-6.570994059984514e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.213444718625396e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,9.702204988570884e-05,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,7.166021532611921e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.702200622996315e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0004602297849487,285.1903991699219,294.1499938964844,292.8997497558594,292.3226928710937,294.862060546875,293.2889709472656,285.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817170212045,3.7261242979980125e-09,0.0009817132959142,-0.008813994936645,0.0,0.0,0.0,-0.0066600190475583,60.0,11.430341720581056,-0.0,-6.570994059984514e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.200794011121616e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,9.688882710179314e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,7.1561815275345e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,9.688878344604746e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.000459597853478,285.19073486328125,294.1499938964844,292.8690185546875,292.3149108886719,294.8447570800781,293.2629699707031,285.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980369397439,3.5684810661962274e-09,0.000980365788564,-0.008400940336287,0.0,0.0,0.0,-0.006581871304661,60.0,11.390332221984863,-0.0,-6.552958353722715e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.198857878800482e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,9.68684471445158e-05,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,7.154676131904125e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.686839621281253e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0004595011705532,285.1911315917969,294.1499938964844,292.83917236328125,292.3072509765625,294.8273010253906,293.23699951171875,285.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801627602428,3.5443397106149632e-09,0.0009801591513678,-0.0083376858383417,0.0,0.0,0.0,-0.0065699024125933,60.0,11.358362197875977,-0.0,-6.550198605737023e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.214707097271456e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.703533578431234e-05,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,7.167003059294075e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.703529212856664e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0004602928529493,285.19195556640625,294.1499938964844,292.7824401855469,292.2923278808594,294.79205322265625,293.1810913085937,285.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818489197641,3.7417509091142165e-09,0.0009818451944738,-0.0088549414649605,0.0,0.0,0.0,-0.0066677569411695,60.0,11.31395435333252,-0.0,-6.572783206593158e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.214707097271456e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.703533578431234e-05,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,7.167003059294075e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.703529212856664e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0004602928529493,285.19195556640625,294.1499938964844,292.7824401855469,292.2923278808594,294.79205322265625,293.1810913085937,285.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818489197641,3.7417509091142165e-09,0.0009818451944738,-0.0088549414649605,0.0,0.0,0.0,-0.0066677569411695,60.0,11.31395435333252,-0.0,-6.572783206593158e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,9.249871072825044e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,9.74056383711286e-05,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,7.194352656370029e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.74055947153829e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0004620494146365,285.1929016113281,294.1499938964844,292.7300720214844,292.2780456542969,294.7563781738281,293.1187438964844,285.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855948155745,4.179820933813971e-09,0.000985590624623,-0.0100027378648519,0.0,0.0,0.0,-0.0068849250674247,60.0,11.292941093444824,-0.0,-6.623039183750734e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,9.249871072825044e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,9.74056383711286e-05,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,7.194352656370029e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.74055947153829e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0004620494146365,285.1929016113281,294.1499938964844,292.7300720214844,292.2780456542969,294.7563781738281,293.1187438964844,285.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855948155745,4.179820933813971e-09,0.000985590624623,-0.0100027378648519,0.0,0.0,0.0,-0.0068849250674247,60.0,11.292941093444824,-0.0,-6.623039183750734e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.290219168178736e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.783052519196644e-05,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,7.225734589155763e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,9.783048153622076e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0004640648839995,285.1939392089844,294.1499938964844,292.6824951171875,292.2644958496094,294.7203369140625,293.0506896972656,285.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898929856717,4.682474852302221e-09,0.0009898883290588,-0.0113197043538093,0.0,0.0,0.0,-0.0071341092698276,60.0,11.285037994384766,-0.0,-6.680939179659617e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.290219168178736e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.783052519196644e-05,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,7.225734589155763e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,9.783048153622076e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0004640648839995,285.1939392089844,294.1499938964844,292.6824951171875,292.2644958496094,294.7203369140625,293.0506896972656,285.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898929856717,4.682474852302221e-09,0.0009898883290588,-0.0113197043538093,0.0,0.0,0.0,-0.0071341092698276,60.0,11.285037994384766,-0.0,-6.680939179659617e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,9.326751751359552e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,9.821522689890116e-05,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,7.254148658830673e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.821518324315548e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0004658897523768,285.1950988769531,294.1499938964844,292.6402587890625,292.2517395019531,294.6840515136719,292.980712890625,285.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937857976183,5.13759124132207e-09,0.0009937806753441,-0.0125120701268315,0.0,0.0,0.0,-0.0073597338050603,60.0,11.281410217285156,-0.0,-6.733581159323876e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,9.326751751359552e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,9.821522689890116e-05,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,7.254148658830673e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.821518324315548e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0004658897523768,285.1950988769531,294.1499938964844,292.6402587890625,292.2517395019531,294.6840515136719,292.980712890625,285.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937857976183,5.13759124132207e-09,0.0009937806753441,-0.0125120701268315,0.0,0.0,0.0,-0.0073597338050603,60.0,11.281410217285156,-0.0,-6.733581159323876e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,9.341564145870508e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,9.83712016022764e-05,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,7.26566941011697e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.837115794653072e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,0.0004666296590585,285.1957092285156,294.1499938964844,292.6212463378906,292.2456970214844,294.6658630371094,292.9461364746094,285.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953625267371,5.322111196193191e-09,0.0009953571716323,-0.0129954842850565,0.0,0.0,0.0,-0.007451201789081,60.0,11.27873706817627,-0.0,-6.75498270652497e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.354984649689868e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,9.851252980297431e-05,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,7.276107498910278e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.851248614722864e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0004673000366892,285.19635009765625,294.1499938964844,292.603759765625,292.2398986816406,294.64764404296875,292.9129943847656,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967953665181,5.489301457828333e-09,0.0009967897785827,-0.0134334843605756,0.0,0.0,0.0,-0.0075340997427701,60.0,11.275290489196776,-0.0,-6.774403260578765e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.3744027253706e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.871700603980572e-05,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,7.291210204130039e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.871696238406004e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.0004682700091507,285.1976928710937,294.1499938964844,292.5735168457031,292.22900390625,294.6112670898437,292.8486328125,285.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988629026338,5.7311857482034165e-09,0.0009988570818677,-0.0140671571716666,0.0,0.0,0.0,-0.0076540070585906,60.0,11.263998985290527,-0.0,-6.80254998997043e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.3744027253706e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.871700603980572e-05,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,7.291210204130039e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.871696238406004e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.0004682700091507,285.1976928710937,294.1499938964844,292.5735168457031,292.22900390625,294.6112670898437,292.8486328125,285.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988629026338,5.7311857482034165e-09,0.0009988570818677,-0.0140671571716666,0.0,0.0,0.0,-0.0076540070585906,60.0,11.263998985290527,-0.0,-6.80254998997043e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.386205056216568e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.88412939477712e-05,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,7.300389552256092e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,9.88412502920255e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0004688595654442,285.1991577148437,294.1499938964844,292.54998779296875,292.2191772460937,294.5750427246094,292.7904968261719,285.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001203045248,5.8781872702695645e-09,0.0010001143673434,-0.0144522543996572,0.0,0.0,0.0,-0.0077268835157155,60.0,11.247135162353516,-0.0,-6.819684017500549e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.386205056216568e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.88412939477712e-05,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,7.300389552256092e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,9.88412502920255e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0004688595654442,285.1991577148437,294.1499938964844,292.54998779296875,292.2191772460937,294.5750427246094,292.7904968261719,285.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001203045248,5.8781872702695645e-09,0.0010001143673434,-0.0144522543996572,0.0,0.0,0.0,-0.0077268835157155,60.0,11.247135162353516,-0.0,-6.819684017500549e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.393929940415546e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.892264642985538e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,7.306398038053885e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.892260277410968e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0004692454822361,285.2007141113281,294.1499938964844,292.53082275390625,292.21044921875,294.53912353515625,292.7391357421875,285.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009432444348,5.9743934244238525e-09,0.0010009371908381,-0.0147042805328965,0.0,0.0,0.0,-0.0077745779417455,60.0,11.226642608642578,-0.0,-6.830909171640087e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.393929940415546e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.892264642985538e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,7.306398038053885e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.892260277410968e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0004692454822361,285.2007141113281,294.1499938964844,292.53082275390625,292.21044921875,294.53912353515625,292.7391357421875,285.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009432444348,5.9743934244238525e-09,0.0010009371908381,-0.0147042805328965,0.0,0.0,0.0,-0.0077745779417455,60.0,11.226642608642578,-0.0,-6.830909171640087e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.401456190971658e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.900189616018906e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,7.312251545954496e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.900185250444338e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,0.0004696214455179,285.2023620605469,294.1499938964844,292.5133056640625,292.2027282714844,294.50347900390625,292.694091796875,285.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068118896251917e-09,0.0010017385939136,-0.0149498041719198,0.0,0.0,0.0,-0.0078210411593317,60.0,11.20576000213623,-0.0,-6.841853661399e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.401456190971658e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.900189616018906e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,7.312251545954496e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.900185250444338e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,0.0004696214455179,285.2023620605469,294.1499938964844,292.5133056640625,292.2027282714844,294.50347900390625,292.694091796875,285.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068118896251917e-09,0.0010017385939136,-0.0149498041719198,0.0,0.0,0.0,-0.0078210411593317,60.0,11.20576000213623,-0.0,-6.841853661399e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.405223681824282e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,9.90415719570592e-05,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,7.315182301681489e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,9.904152830131352e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0004698096599895,285.2032165527344,294.1499938964844,292.5051574707031,292.1992492675781,294.4858093261719,292.6739501953125,285.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.1150395858078355e-09,0.0010021398775279,-0.0150727182626724,0.0,0.0,0.0,-0.0078443018719553,60.0,11.19571304321289,-0.0,-6.847336209148126e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
