time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054360,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.408995538251474e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.908129140967505e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.318115967791528e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,9.908124775392936e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0004699980781879,285.2041320800781,294.1499938964844,292.4974060058594,292.19598388671875,294.4682312011719,292.6549987792969,285.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025476804003,6.162012677890516e-09,0.0010025415103882,-0.0151957683265209,0.0,0.0,0.0,-0.007867588661611,60.0,11.185982704162598,-0.0,-6.852826572867343e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.416555258212612e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.91608903859742e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,7.323994941543788e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.916085400618611e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004703756712842,285.2059631347656,294.1499938964844,292.48309326171875,292.190185546875,294.4332580566406,292.6197814941406,285.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.2561498204161126e-09,0.0010033465223386,-0.0154423657804727,0.0,0.0,0.0,-0.0079142563045024,60.0,11.167405128479004,-0.0,-6.863837143100683e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.416555258212612e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.91608903859742e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,7.323994941543788e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.916085400618611e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004703756712842,285.2059631347656,294.1499938964844,292.48309326171875,292.190185546875,294.4332580566406,292.6197814941406,285.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.2561498204161126e-09,0.0010033465223386,-0.0154423657804727,0.0,0.0,0.0,-0.0079142563045024,60.0,11.167405128479004,-0.0,-6.863837143100683e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.424145537195729e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.924082405632362e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,7.329898653551936e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.924078767653556e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0004707548650912,285.2079162597656,294.1499938964844,292.47027587890625,292.1852722167969,294.398681640625,292.5887451171875,285.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.350681758249266e-09,0.0010041547939181,-0.0156899932771921,0.0,0.0,0.0,-0.0079611195251345,60.0,11.15041446685791,-0.0,-6.874902425124675e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.424145537195729e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.924082405632362e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,7.329898653551936e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.924078767653556e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0004707548650912,285.2079162597656,294.1499938964844,292.47027587890625,292.1852722167969,294.398681640625,292.5887451171875,285.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.350681758249266e-09,0.0010041547939181,-0.0156899932771921,0.0,0.0,0.0,-0.0079611195251345,60.0,11.15041446685791,-0.0,-6.874902425124675e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.431767830392346e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.932109242072328e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,7.335827103815973e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,9.932105604093522e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,0.0004711356305051,285.2099304199219,294.1499938964844,292.4590148925781,292.1811828613281,294.3644714355469,292.5614929199219,285.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445608935479186e-09,0.0010049665579572,-0.0159386564046144,0.0,0.0,0.0,-0.0080081792548298,60.0,11.13504123687744,-0.0,-6.886023129482055e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.431767830392346e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.932109242072328e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,7.335827103815973e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,9.932105604093522e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,0.0004711356305051,285.2099304199219,294.1499938964844,292.4590148925781,292.1811828613281,294.3644714355469,292.5614929199219,285.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445608935479186e-09,0.0010049665579572,-0.0159386564046144,0.0,0.0,0.0,-0.0080081792548298,60.0,11.13504123687744,-0.0,-6.886023129482055e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.43941922741942e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.940165909938514e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,7.341777381952852e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.940162271959708e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0004715177929028,285.2120666503906,294.1499938964844,292.4491882324219,292.17791748046875,294.33062744140625,292.53741455078125,285.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.5408887195417265e-09,0.0010057812323793,-0.0161882378160953,0.0,0.0,0.0,-0.0080554140731692,60.0,11.121136665344238,-0.0,-6.897194282373675e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.43941922741942e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.940165909938514e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,7.341777381952852e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.940162271959708e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0004715177929028,285.2120666503906,294.1499938964844,292.4491882324219,292.17791748046875,294.33062744140625,292.53741455078125,285.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.5408887195417265e-09,0.0010057812323793,-0.0161882378160953,0.0,0.0,0.0,-0.0080554140731692,60.0,11.121136665344238,-0.0,-6.897194282373675e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.44325511227362e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.944205521605908e-05,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,7.344761252170429e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.944201883627102e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0004717094125226,285.2131652832031,294.1499938964844,292.44482421875,292.17657470703125,294.3139038085937,292.5267639160156,285.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006196369417,6.588661172202137e-09,0.0010061897337436,-0.0163133759051561,0.0,0.0,0.0,-0.0080790966749191,60.0,11.114869117736816,-0.0,-6.902798332930615e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,9.447093907510862e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,9.948248043656348e-05,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,7.34774730517529e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.948244405677542e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.0004719011776614,285.2142639160156,294.1499938964844,292.4408264160156,292.1754150390625,294.2972717285156,292.516845703125,285.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066052200272,6.636471372445385e-09,0.0010065985843539,-0.0164386108517646,0.0,0.0,0.0,-0.0081027979031205,60.0,11.10894775390625,-0.0,-6.908409488914914e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,9.45477731875144e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,9.956339636119084e-05,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,7.353723049163818e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.956335270544514e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0004722850280813,285.2165832519531,294.1499938964844,292.4338684082031,292.1736145019531,294.2642822265625,292.4985656738281,285.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.7321632712946675e-09,0.001007416867651,-0.0166892670094966,0.0,0.0,0.0,-0.0081502366811037,60.0,11.097945213317873,-0.0,-6.919647432823697e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,9.45477731875144e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,9.956339636119084e-05,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,7.353723049163818e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.956335270544514e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0004722850280813,285.2165832519531,294.1499938964844,292.4338684082031,292.1736145019531,294.2642822265625,292.4985656738281,285.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.7321632712946675e-09,0.001007416867651,-0.0166892670094966,0.0,0.0,0.0,-0.0081502366811037,60.0,11.097945213317873,-0.0,-6.919647432823697e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.462465823162348e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.964435594156384e-05,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,7.359703158726916e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.964431956177576e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,0.0004726690531242,285.2189636230469,294.1499938964844,292.4282531738281,292.1724853515625,294.2317810058594,292.48291015625,285.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827912457652019e-09,0.0010082356166094,-0.0169400684535503,0.0,0.0,0.0,-0.0081977033987641,60.0,11.088327407836914,-0.0,-6.930900298129927e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.462465823162348e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.964435594156384e-05,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,7.359703158726916e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.964431956177576e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,0.0004726690531242,285.2189636230469,294.1499938964844,292.4282531738281,292.1724853515625,294.2317810058594,292.48291015625,285.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827912457652019e-09,0.0010082356166094,-0.0169400684535503,0.0,0.0,0.0,-0.0081977033987641,60.0,11.088327407836914,-0.0,-6.930900298129927e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.47014705161564e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.972524276236072e-05,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,7.36567671992816e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.972520638257264e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.000473052758025,285.221435546875,294.1499938964844,292.4239807128906,292.1719970703125,294.1997375488281,292.4696044921875,285.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235719379889815e-09,0.0010090535506606,-0.01719063334167,0.0,0.0,0.0,-0.0082451263442635,60.0,11.080018997192385,-0.0,-6.942152452893424e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.47014705161564e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.972524276236072e-05,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,7.36567671992816e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.972520638257264e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.000473052758025,285.221435546875,294.1499938964844,292.4239807128906,292.1719970703125,294.1997375488281,292.4696044921875,285.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235719379889815e-09,0.0010090535506606,-0.01719063334167,0.0,0.0,0.0,-0.0082451263442635,60.0,11.080018997192385,-0.0,-6.942152452893424e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,9.477813728153706e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.980596951209007e-05,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,7.371639367192984e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.980593313230202e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0004734357062261,285.2239990234375,294.1499938964844,292.4210205078125,292.17205810546875,294.1681823730469,292.45849609375,285.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019049341749905e-09,0.0010098699713125,-0.0174407176673412,0.0,0.0,0.0,-0.0082924589514732,60.0,11.072909355163574,-0.0,-6.953391817887677e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,9.477813728153706e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.980596951209007e-05,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,7.371639367192984e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.980593313230202e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0004734357062261,285.2239990234375,294.1499938964844,292.4210205078125,292.17205810546875,294.1681823730469,292.45849609375,285.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019049341749905e-09,0.0010098699713125,-0.0174407176673412,0.0,0.0,0.0,-0.0082924589514732,60.0,11.072909355163574,-0.0,-6.953391817887677e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.481638699071482e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.98462492134422e-05,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,7.374614506261423e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.984621283365414e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0004736268019769,285.2253112792969,294.1499938964844,292.4200134277344,292.1723022460937,294.1526184082031,292.4538269042969,285.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102844098582,7.0666872353797325e-09,0.0010102774249389,-0.017565494403243,0.0,0.0,0.0,-0.0083160744979977,60.0,11.069835662841797,-0.0,-6.959003684414712e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,9.48545930441469e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,9.988648525904864e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,7.377586007351056e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,9.988644887926056e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0004738176357932,285.2266540527344,294.1499938964844,292.4193115234375,292.17266845703125,294.1371765136719,292.4496459960937,285.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106913978233,7.114269173769116e-09,0.0010106842964887,-0.0176901239901781,0.0,0.0,0.0,-0.0083396630361676,60.0,11.067015647888184,-0.0,-6.964610577142595e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.49308814597316e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,9.996682638302444e-05,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,7.383520278381184e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,9.996679000323638e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.000474198750453,285.2293701171875,294.1499938964844,292.4188537597656,292.1737365722656,294.10662841796875,292.4424133300781,285.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209285612930216e-09,0.0010114967590197,-0.0179389957338571,0.0,0.0,0.0,-0.0083867674693465,60.0,11.062003135681152,-0.0,-6.975813704457323e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.49308814597316e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,9.996682638302444e-05,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,7.383520278381184e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,9.996679000323638e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.000474198750453,285.2293701171875,294.1499938964844,292.4188537597656,292.1737365722656,294.10662841796875,292.4424133300781,285.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209285612930216e-09,0.0010114967590197,-0.0179389957338571,0.0,0.0,0.0,-0.0083867674693465,60.0,11.062003135681152,-0.0,-6.975813704457323e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.500701708020642e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001000470001599,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,7.389441452687606e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001000469637801,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0004745790793094,285.232177734375,294.1499938964844,292.4195556640625,292.17529296875,294.0766296386719,292.4369812011719,285.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304104432392933e-09,0.0010123075917363,-0.0181873440742492,0.0,0.0,0.0,-0.0084337731823325,60.0,11.05794620513916,-0.0,-6.987002620917337e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.500701708020642e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001000470001599,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,7.389441452687606e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001000469637801,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0004745790793094,285.232177734375,294.1499938964844,292.4195556640625,292.17529296875,294.0766296386719,292.4369812011719,285.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304104432392933e-09,0.0010123075917363,-0.0181873440742492,0.0,0.0,0.0,-0.0084337731823325,60.0,11.05794620513916,-0.0,-6.987002620917337e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,9.50831308728084e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.000100127144833,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,7.395361171802506e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0001001271084533,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0004749592626467,285.2350769042969,294.1499938964844,292.42144775390625,292.1772155761719,294.0471496582031,292.4332275390625,285.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.3988926097001695e-09,0.0010131180752068,-0.0184356104582548,0.0,0.0,0.0,-0.0084807630628347,60.0,11.05478572845459,-0.0,-6.998197221719239e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,9.50831308728084e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.000100127144833,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,7.395361171802506e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0001001271084533,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0004749592626467,285.2350769042969,294.1499938964844,292.42144775390625,292.1772155761719,294.0471496582031,292.4332275390625,285.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.3988926097001695e-09,0.0010131180752068,-0.0184356104582548,0.0,0.0,0.0,-0.0084807630628347,60.0,11.05478572845459,-0.0,-6.998197221719239e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.515939746052028e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,0.0001002074568532,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,7.40129326004535e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0001002074204734,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0004753402317874,285.238037109375,294.1499938964844,292.4244384765625,292.1794738769531,294.01824951171875,292.4310607910156,285.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139377554878,7.49387751852737e-09,0.0010139303049072,-0.0186843890696764,0.0,0.0,0.0,-0.0085278516635298,60.0,11.05243682861328,-0.0,-7.009423796944247e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.515939746052028e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,0.0001002074568532,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,7.40129326004535e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0001002074204734,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0004753402317874,285.238037109375,294.1499938964844,292.4244384765625,292.1794738769531,294.01824951171875,292.4310607910156,285.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139377554878,7.49387751852737e-09,0.0010139303049072,-0.0186843890696764,0.0,0.0,0.0,-0.0085278516635298,60.0,11.05243682861328,-0.0,-7.009423796944247e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,9.519766172161326e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0001002477511065,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,7.40426912670955e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0001002477147267,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0004755313857458,285.23956298828125,294.1499938964844,292.4263610839844,292.18072509765625,294.0040283203125,292.4306030273437,285.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143453255295,7.54153273163638e-09,0.0010143377585336,-0.0188092030584812,0.0,0.0,0.0,-0.0085514765232801,60.0,11.051576614379885,-0.0,-7.015059821924299e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.523607150185852e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001002881981548,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,7.407256634905934e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.000100288161775,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,0.0004757232673,285.2411193847656,294.1499938964844,292.42852783203125,292.1820373535156,293.98992919921875,292.4305114746094,285.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147545253857,7.589374462213527e-09,0.0010147468419745,-0.0189345050603151,0.0,0.0,0.0,-0.0085751935839653,60.0,11.05088996887207,-0.0,-7.020720005357364e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,9.531350951874629e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0001003697470878,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,7.413279672618955e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,0.000100369710708,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0004761100863106,285.2442626953125,294.1499938964844,292.4336853027344,292.18487548828125,293.962158203125,292.4312438964844,285.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155792115256,7.685818204095085e-09,0.0010155715281143,-0.0191870965063571,0.0,0.0,0.0,-0.0086230048909783,60.0,11.049951553344728,-0.0,-7.03213771657829e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,9.531350951874629e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0001003697470878,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,7.413279672618955e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,0.000100369710708,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0004761100863106,285.2442626953125,294.1499938964844,292.4336853027344,292.18487548828125,293.962158203125,292.4312438964844,285.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155792115256,7.685818204095085e-09,0.0010155715281143,-0.0191870965063571,0.0,0.0,0.0,-0.0086230048909783,60.0,11.049951553344728,-0.0,-7.03213771657829e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,9.539209713693708e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0001004525038297,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,7.41939147701487e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,0.0001004524674499,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0004765026678796,285.2474670410156,294.1499938964844,292.4398498535156,292.1878967285156,293.9349670410156,292.4333190917969,285.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164162376895,7.783696354124459e-09,0.0010164084378629,-0.0194434430450201,0.0,0.0,0.0,-0.0086715267971158,60.0,11.049647331237791,-0.0,-7.043733774025895e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,9.539209713693708e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0001004525038297,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,7.41939147701487e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,0.0001004524674499,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0004765026678796,285.2474670410156,294.1499938964844,292.4398498535156,292.1878967285156,293.9349670410156,292.4333190917969,285.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164162376895,7.783696354124459e-09,0.0010164084378629,-0.0194434430450201,0.0,0.0,0.0,-0.0086715267971158,60.0,11.049647331237791,-0.0,-7.043733774025895e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.547231456963344e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0001005369776976,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,7.425631338264793e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,0.0001005369413178,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0004769033694174,285.2507629394531,294.1499938964844,292.447021484375,292.19110107421875,293.9083557128906,292.4366760253906,285.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172707261517,7.883607544556526e-09,0.0010172628099098,-0.019705107435584,0.0,0.0,0.0,-0.0087210573256015,60.0,11.049949645996094,-0.0,-7.055581363601959e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.547231456963344e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0001005369776976,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,7.425631338264793e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,0.0001005369413178,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0004769033694174,285.2507629394531,294.1499938964844,292.447021484375,292.19110107421875,293.9083557128906,292.4366760253906,285.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172707261517,7.883607544556526e-09,0.0010172628099098,-0.019705107435584,0.0,0.0,0.0,-0.0087210573256015,60.0,11.049949645996094,-0.0,-7.055581363601959e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,9.555470023769884e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001006237289402,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,7.432038546539843e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0001006236998364,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.00047731489758,285.2541198730469,294.1499938964844,292.4551086425781,292.19439697265625,293.88232421875,292.4412841796875,285.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181481484323,7.986215244670802e-09,0.0010181402321904,-0.0199738312512636,0.0,0.0,0.0,-0.0087719243019819,60.0,11.050809860229492,-0.0,-7.067758645007417e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,9.555470023769884e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001006237289402,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,7.432038546539843e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0001006236998364,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.00047731489758,285.2541198730469,294.1499938964844,292.4551086425781,292.19439697265625,293.88232421875,292.4412841796875,285.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181481484323,7.986215244670802e-09,0.0010181402321904,-0.0199738312512636,0.0,0.0,0.0,-0.0087719243019819,60.0,11.050809860229492,-0.0,-7.067758645007417e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
