time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056700,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.559692989569156e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0001006681995932,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,7.435322913806885e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0001006681704893,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.000477525871247,285.2558288574219,294.1499938964844,292.4595031738281,292.1960754394531,293.8695678710937,292.4440612792969,285.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185980936512,8.038813170685444e-09,0.001018590060994,-0.0201115813106298,0.0,0.0,0.0,-0.008797999471426,60.0,11.051459312438965,-0.0,-7.074005026197483e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.563989442540333e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0001007134414976,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,7.43866476113908e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0001007134123938,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,0.0004777404828928,285.257568359375,294.1499938964844,292.4641418457031,292.1977844238281,293.8569641113281,292.4471435546875,285.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190557222813,8.092324144115537e-09,0.0010190475732088,-0.0202517192810773,0.0,0.0,0.0,-0.0088245272636413,60.0,11.052233695983888,-0.0,-7.080362962597064e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,9.572855196893217e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0001008068065857,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,7.445560186170042e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.0001008067702059,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0004781833558809,285.2610778808594,294.1499938964844,292.4740295410156,292.201171875,293.8321838378906,292.4541015625,285.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199999669566,8.202754031572113e-09,0.0010199917014688,-0.0205409191548824,0.0,0.0,0.0,-0.0088792713358998,60.0,11.05412769317627,-0.0,-7.09349237126844e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,9.572855196893217e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0001008068065857,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,7.445560186170042e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.0001008067702059,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0004781833558809,285.2610778808594,294.1499938964844,292.4740295410156,292.201171875,293.8321838378906,292.4541015625,285.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199999669566,8.202754031572113e-09,0.0010199917014688,-0.0205409191548824,0.0,0.0,0.0,-0.0088792713358998,60.0,11.05412769317627,-0.0,-7.09349237126844e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.582081111148e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,0.0001009039551718,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,7.452735735569149e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,0.0001009039260679,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0004786442150361,285.2646789550781,294.1499938964844,292.4847717285156,292.2045288085937,293.8080139160156,292.46209716796875,285.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.317665667334495e-09,0.0010209743632003,-0.0208418518304824,0.0,0.0,0.0,-0.0089362384751439,60.0,11.056456565856934,-0.0,-7.107167476760878e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.582081111148e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,0.0001009039551718,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,7.452735735569149e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,0.0001009039260679,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0004786442150361,285.2646789550781,294.1499938964844,292.4847717285156,292.2045288085937,293.8080139160156,292.46209716796875,285.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.317665667334495e-09,0.0010209743632003,-0.0208418518304824,0.0,0.0,0.0,-0.0089362384751439,60.0,11.056456565856934,-0.0,-7.107167476760878e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,9.59178214543499e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0001010061096167,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,7.460280903615057e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0001010060805128,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0004791287938132,285.2683410644531,294.1499938964844,292.496337890625,292.20782470703125,293.78448486328125,292.4711608886719,285.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220159310847,8.438498788621018e-09,0.0010220075491815,-0.0211582835763692,0.0,0.0,0.0,-0.0089961402118206,60.0,11.059209823608398,-0.0,-7.121560940959172e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,9.59178214543499e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0001010061096167,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,7.460280903615057e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0001010060805128,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0004791287938132,285.2683410644531,294.1499938964844,292.496337890625,292.20782470703125,293.78448486328125,292.4711608886719,285.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220159310847,8.438498788621018e-09,0.0010220075491815,-0.0211582835763692,0.0,0.0,0.0,-0.0089961402118206,60.0,11.059209823608398,-0.0,-7.121560940959172e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,9.60196484811604e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,0.00010111334268,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,7.468200783478096e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0001011133135762,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.000479637470562,285.2720947265625,294.1499938964844,292.5086669921875,292.2109680175781,293.76153564453125,292.481201171875,285.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231006890535,8.565335996024714e-09,0.0010230920743197,-0.0214904341846704,0.0,0.0,0.0,-0.0090590184554457,60.0,11.062352180480955,-0.0,-7.13668555363256e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,9.60196484811604e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,0.00010111334268,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,7.468200783478096e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0001011133135762,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.000479637470562,285.2720947265625,294.1499938964844,292.5086669921875,292.2109680175781,293.76153564453125,292.481201171875,285.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231006890535,8.565335996024714e-09,0.0010230920743197,-0.0214904341846704,0.0,0.0,0.0,-0.0090590184554457,60.0,11.062352180480955,-0.0,-7.13668555363256e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,9.607260290067644e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0001011691056191,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,7.472318975487724e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0001011690692394,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0004799019661732,285.27398681640625,294.1499938964844,292.51513671875,292.2124938964844,293.75030517578125,292.486572265625,285.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236648377031,8.631293013650065e-09,0.0010236562229692,-0.0216631516814231,0.0,0.0,0.0,-0.0090917171910405,60.0,11.06406307220459,-0.0,-7.14455694605931e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.612692520022392e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,0.0001012263091979,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,7.476544851670042e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0001012262800941,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,0.0004801733593922,285.2759094238281,294.1499938964844,292.5217590332031,292.2139587402344,293.7392272949219,292.4921875,285.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242436546832,8.698963327447018e-09,0.001024234923534,-0.0218403562903404,0.0,0.0,0.0,-0.0091252643615007,60.0,11.06584930419922,-0.0,-7.152637238050374e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,9.61893383646384e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.000101292032923,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,7.481398642994463e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.0001012920038192,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.0004804850905202,285.278076171875,294.1499938964844,292.5293884277344,292.21551513671875,293.7270202636719,292.4987487792969,285.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249083861708,8.77670380816653e-09,0.0010248996550217,-0.022043926641345,0.0,0.0,0.0,-0.0091638034209609,60.0,11.067926406860352,-0.0,-7.16192545269223e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,9.62393169174902e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,0.0001013446672004,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,7.485286187147722e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0001013446308206,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0004807347722817,285.27978515625,294.1499938964844,292.5355529785156,292.2167053222656,293.7175598144531,292.50408935546875,285.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254406370222,8.83896245085225e-09,0.0010254317894577,-0.0222069565206766,0.0,0.0,0.0,-0.009194666519761,60.0,11.069644927978516,-0.0,-7.169369098392053e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,9.635651076678188e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0001014680674416,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,7.494400779251009e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.0001014680383377,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0004813201667275,285.2837219238281,294.1499938964844,292.54998779296875,292.2191772460937,293.69647216796875,292.5168762207031,285.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266890749335,8.984938126843645e-09,0.0010266801109537,-0.0225891973823308,0.0,0.0,0.0,-0.0092670330777764,60.0,11.073731422424316,-0.0,-7.186834949379772e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,9.635651076678188e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0001014680674416,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,7.494400779251009e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.0001014680383377,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0004813201667275,285.2837219238281,294.1499938964844,292.54998779296875,292.2191772460937,293.69647216796875,292.5168762207031,285.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266890749335,8.984938126843645e-09,0.0010266801109537,-0.0225891973823308,0.0,0.0,0.0,-0.0092670330777764,60.0,11.073731422424316,-0.0,-7.186834949379772e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,9.647429396864028e-05,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.000101592100691,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,7.503561937483028e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.0001015920715872,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.000481908529764,285.2877502441406,294.1499938964844,292.5657653808594,292.222412109375,293.6759948730469,292.5306091308594,286.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279439156875,9.131657208172328e-09,0.0010279348352923,-0.0229733735322952,0.0,0.0,0.0,-0.0093397684395313,60.0,11.078399658203123,-0.0,-7.204412355577007e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,9.647429396864028e-05,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.000101592100691,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,7.503561937483028e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.0001015920715872,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.000481908529764,285.2877502441406,294.1499938964844,292.5657653808594,292.222412109375,293.6759948730469,292.5306091308594,286.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279439156875,9.131657208172328e-09,0.0010279348352923,-0.0229733735322952,0.0,0.0,0.0,-0.0093397684395313,60.0,11.078399658203123,-0.0,-7.204412355577007e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,9.65823928709142e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001017059403238,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,7.511969306506217e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.00010170591122,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.0004824485222343,285.2918395996094,294.1499938964844,292.5834045410156,292.22735595703125,293.65625,292.5456848144531,286.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290953796356,9.266313050204644e-09,0.0010290861828252,-0.0233259573578834,0.0,0.0,0.0,-0.0094065237790346,60.0,11.084787368774414,-0.0,-7.220562991960834e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,9.65823928709142e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001017059403238,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,7.511969306506217e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.00010170591122,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.0004824485222343,285.2918395996094,294.1499938964844,292.5834045410156,292.22735595703125,293.65625,292.5456848144531,286.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290953796356,9.266313050204644e-09,0.0010290861828252,-0.0233259573578834,0.0,0.0,0.0,-0.0094065237790346,60.0,11.084787368774414,-0.0,-7.220562991960834e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,9.663368109613656e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0001017599424812,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,7.515957986470312e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0001017599133774,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.00048270469415,285.2939147949219,294.1499938964844,292.5928649902344,292.2304077148437,293.6466369628906,292.5537109375,286.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029641367495,9.330193506684736e-09,0.0010296320542693,-0.023493219166994,0.0,0.0,0.0,-0.0094381896778941,60.0,11.08866024017334,-0.0,-7.22823045862242e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,9.66825828072615e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,0.0001018114417092,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,7.519761857111007e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.0001018114126054,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0004829489917028,285.2960205078125,294.1499938964844,292.60272216796875,292.2337951660156,293.63720703125,292.5621032714844,286.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301624424755,9.391108335421451e-09,0.0010301530128344,-0.0236527100205421,0.0,0.0,0.0,-0.009468387812376,60.0,11.092965126037598,-0.0,-7.235546917172543e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,9.677352500148118e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0001019072005874,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,7.526834815507755e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0001019071714836,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0004834032442886,285.3002319335937,294.1499938964844,292.6235656738281,292.2416076660156,293.6188049316406,292.5799255371094,286.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311314836144,9.504383058356325e-09,0.001031121937558,-0.0239492952823638,0.0,0.0,0.0,-0.0095245447009801,60.0,11.102704048156738,-0.0,-7.249160915989705e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,9.677352500148118e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0001019072005874,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,7.526834815507755e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0001019071714836,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0004834032442886,285.3002319335937,294.1499938964844,292.6235656738281,292.2416076660156,293.6188049316406,292.5799255371094,286.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311314836144,9.504383058356325e-09,0.001031121937558,-0.0239492952823638,0.0,0.0,0.0,-0.0095245447009801,60.0,11.102704048156738,-0.0,-7.249160915989705e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,9.685497934697196e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001019929768517,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,7.533169991802424e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001019929550238,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0004838101449422,285.3045349121094,294.1499938964844,292.6457824707031,292.2505798339844,293.60113525390625,292.5991516113281,286.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031999127008,9.60583967923867e-09,0.0010319894645363,-0.0242149326950311,0.0,0.0,0.0,-0.0095748417079448,60.0,11.113909721374512,-0.0,-7.261365198019122e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,9.685497934697196e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001019929768517,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,7.533169991802424e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001019929550238,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0004838101449422,285.3045349121094,294.1499938964844,292.6457824707031,292.2505798339844,293.60113525390625,292.5991516113281,286.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031999127008,9.60583967923867e-09,0.0010319894645363,-0.0242149326950311,0.0,0.0,0.0,-0.0095748417079448,60.0,11.113909721374512,-0.0,-7.261365198019122e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.692739695310593e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0001020692361635,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,7.538802310591564e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0001020692070596,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.000484171876451,285.3088684082031,294.1499938964844,292.6691589355469,292.26055908203125,293.5841979980469,292.6197509765625,286.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327704949304,9.696034197759218e-09,0.0010327607160434,-0.0244510769844055,0.0,0.0,0.0,-0.0096195554360747,60.0,11.126299858093262,-0.0,-7.272223712107009e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.692739695310593e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0001020692361635,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,7.538802310591564e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0001020692070596,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.000484171876451,285.3088684082031,294.1499938964844,292.6691589355469,292.26055908203125,293.5841979980469,292.6197509765625,286.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327704949304,9.696034197759218e-09,0.0010327607160434,-0.0244510769844055,0.0,0.0,0.0,-0.0096195554360747,60.0,11.126299858093262,-0.0,-7.272223712107009e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,9.69912580330856e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.0001021364951157,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,7.543770334450528e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,0.0001021364660118,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0004844909126404,285.31329345703125,294.1499938964844,292.6935729980469,292.2713928222656,293.56805419921875,292.64166259765625,286.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334507096558,9.775578568849141e-09,0.0010334409307688,-0.0246593337506055,0.0,0.0,0.0,-0.0096589885652065,60.0,11.139693260192873,-0.0,-7.281806801984203e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,9.69912580330856e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.0001021364951157,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,7.543770334450528e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,0.0001021364660118,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0004844909126404,285.31329345703125,294.1499938964844,292.6935729980469,292.2713928222656,293.56805419921875,292.64166259765625,286.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334507096558,9.775578568849141e-09,0.0010334409307688,-0.0246593337506055,0.0,0.0,0.0,-0.0096589885652065,60.0,11.139693260192873,-0.0,-7.281806801984203e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,9.702122042654082e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,0.0001021680363919,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,7.54610009607859e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0001021680072881,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,0.0004846405645366,285.3155212402344,294.1499938964844,292.70611572265625,292.27703857421875,293.56024169921875,292.6530456542969,286.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337700368836,9.812887391547065e-09,0.0010337602579966,-0.0247570127248764,0.0,0.0,0.0,-0.0096774855628609,60.0,11.146696090698242,-0.0,-7.28630382695883e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,9.705328557174651e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0001022018113872,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,7.548594294348732e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.0001022017822833,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0004848007520195,285.3177795410156,294.1499938964844,292.7188415527344,292.2828674316406,293.5526123046875,292.6647033691406,286.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341114830225,9.85282788690256e-09,0.0010341015877202,-0.024861579760909,0.0,0.0,0.0,-0.0096972854807972,60.0,11.154045104980469,-0.0,-7.291119175079076e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,9.7095180535689e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0001022459255182,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,7.551852468168363e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.0001022458964143,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0004850100376643,285.3206787109375,294.1499938964844,292.7353820800781,292.2904663085937,293.5430908203125,292.6799621582031,286.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345574701204,9.905007480881522e-09,0.0010345475748181,-0.0249981898814439,0.0,0.0,0.0,-0.009723151102662,60.0,11.163851737976074,-0.0,-7.297413162632439e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,9.71161061897874e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0001022679571178,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,7.553480099886656e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.000102267928014,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,0.0004851145495194,285.32232666015625,294.1499938964844,292.7447814941406,292.2948303222656,293.53790283203125,292.688720703125,286.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347801726311,9.931062194823426e-09,0.0010347702773287,-0.0250664018094539,0.0,0.0,0.0,-0.0097360676154494,60.0,11.169393539428713,-0.0,-7.30055660369544e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,9.71731569734402e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,0.0001023280346998,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,7.557916978839785e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.000102328012872,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,0.0004853995342273,285.326904296875,294.1499938964844,292.7712707519531,292.30712890625,293.5238647460937,292.71356201171875,286.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035388209857,1.0002118244756277e-08,0.0010353781981393,-0.0252524260431528,0.0,0.0,0.0,-0.0097712948918342,60.0,11.18533420562744,-0.0,-7.309133565058802e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,9.71731569734402e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,0.0001023280346998,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,7.557916978839785e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.000102328012872,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,0.0004853995342273,285.326904296875,294.1499938964844,292.7712707519531,292.30712890625,293.5238647460937,292.71356201171875,286.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035388209857,1.0002118244756277e-08,0.0010353781981393,-0.0252524260431528,0.0,0.0,0.0,-0.0097712948918342,60.0,11.18533420562744,-0.0,-7.309133565058802e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.720909292809664e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,0.0001023658769554,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,7.560711674159393e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001023658478516,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,0.0004855790466535,285.3315734863281,294.1499938964844,292.7980651855469,292.319580078125,293.5105895996094,292.7391357421875,286.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357708670198,1.0046858456291833e-08,0.0010357607388868,-0.025369556620717,0.0,0.0,0.0,-0.0097934743389487,60.0,11.200510025024414,-0.0,-7.31453653202152e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.720909292809664e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,0.0001023658769554,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,7.560711674159393e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001023658478516,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,0.0004855790466535,285.3315734863281,294.1499938964844,292.7980651855469,292.319580078125,293.5105895996094,292.7391357421875,286.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357708670198,1.0046858456291833e-08,0.0010357607388868,-0.025369556620717,0.0,0.0,0.0,-0.0097934743389487,60.0,11.200510025024414,-0.0,-7.31453653202152e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,9.72192210610956e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.0001023765435093,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,7.561499660369009e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0001023765216814,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,0.0004856296582147,285.3362731933594,294.1499938964844,292.8250732421875,292.3320007324219,293.498046875,292.7651672363281,286.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358786676079,1.0059453714461597e-08,0.0010358685394749,-0.0254025310277938,0.0,0.0,0.0,-0.0097997188568115,60.0,11.213919639587402,-0.0,-7.316057804018784e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
