time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059040,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,9.72192210610956e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.0001023765435093,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,7.561499660369009e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0001023765216814,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,0.0004856296582147,285.3362731933594,294.1499938964844,292.8250732421875,292.3320007324219,293.498046875,292.7651672363281,286.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358786676079,1.0059453714461597e-08,0.0010358685394749,-0.0254025310277938,0.0,0.0,0.0,-0.0097997188568115,60.0,11.213919639587402,-0.0,-7.316057804018784e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,9.72131747403182e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0001023701697704,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,7.561029633507133e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0001023701479425,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,0.0004855994484387,285.3386535644531,294.1499938964844,292.83856201171875,292.3381652832031,293.4920654296875,292.7782897949219,286.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358137078583,1.0051898868823628e-08,0.0010358035797253,-0.0253827534615993,0.0,0.0,0.0,-0.0097959721460938,60.0,11.219640731811523,-0.0,-7.315145467146068e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,9.720231901155783e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.0001023587465169,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,7.560184894828126e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0001023587174131,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0004855452280025,285.341064453125,294.1499938964844,292.85205078125,292.34423828125,293.4862976074219,292.7914733886719,286.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356977581977,1.0038363029707398e-08,0.0010356876300647,-0.0253473166376352,0.0,0.0,0.0,-0.0097892601042985,60.0,11.224761962890623,-0.0,-7.313510508311083e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,9.716739441500975e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.0001023219665512,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.557468779850751e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0001023219447233,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,0.0004853707796428,285.3458557128906,294.1499938964844,292.87890625,292.35614013671875,293.47515869140625,292.81787109375,286.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353260440751,9.9948200826816e-09,0.0010353160323575,-0.0252333208918571,0.0,0.0,0.0,-0.0097676776349544,60.0,11.233254432678224,-0.0,-7.308252492066458e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,9.716739441500975e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.0001023219665512,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.557468779850751e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0001023219447233,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,0.0004853707796428,285.3458557128906,294.1499938964844,292.87890625,292.35614013671875,293.47515869140625,292.81787109375,286.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353260440751,9.9948200826816e-09,0.0010353160323575,-0.0252333208918571,0.0,0.0,0.0,-0.0097676776349544,60.0,11.233254432678224,-0.0,-7.308252492066458e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,9.71115441643633e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,0.0001022631549858,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,7.553125033155084e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,0.000102263125882,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0004850918194279,285.3507385253906,294.1499938964844,292.9054260253906,292.36749267578125,293.4647521972656,292.8441467285156,286.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347306961193,9.925205546323925e-09,0.001034720800817,-0.0250510685145854,0.0,0.0,0.0,-0.009733167476952,60.0,11.23890495300293,-0.0,-7.299850324216095e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,9.71115441643633e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,0.0001022631549858,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,7.553125033155084e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,0.000102263125882,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0004850918194279,285.3507385253906,294.1499938964844,292.9054260253906,292.36749267578125,293.4647521972656,292.8441467285156,286.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347306961193,9.925205546323925e-09,0.001034720800817,-0.0250510685145854,0.0,0.0,0.0,-0.009733167476952,60.0,11.23890495300293,-0.0,-7.299850324216095e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,9.703471732791512e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,0.0001021822536131,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,7.547149289166555e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,0.0001021822245093,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0004847080563195,285.35565185546875,294.1499938964844,292.93145751953125,292.3781433105469,293.4550170898437,292.87017822265625,286.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339119471609,9.829453695431312e-09,0.0010339020518586,-0.0248003844171762,0.0,0.0,0.0,-0.0096856988966465,60.0,11.241406440734863,-0.0,-7.28830116258905e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,9.703471732791512e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,0.0001021822536131,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,7.547149289166555e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,0.0001021822245093,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0004847080563195,285.35565185546875,294.1499938964844,292.93145751953125,292.3781433105469,293.4550170898437,292.87017822265625,286.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339119471609,9.829453695431312e-09,0.0010339020518586,-0.0248003844171762,0.0,0.0,0.0,-0.0096856988966465,60.0,11.241406440734863,-0.0,-7.28830116258905e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,9.694422624306752e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0001020869531203,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,7.540110527770594e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001020869312924,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0004842560156248,285.3606262207031,294.1499938964844,292.95684814453125,292.387939453125,293.4460144042969,292.8957214355469,286.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329474462196,9.716676352411469e-09,0.0010329376673325,-0.0245051197707653,0.0,0.0,0.0,-0.0096297897398471,60.0,11.240700721740724,-0.0,-7.274709901139431e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,9.694422624306752e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0001020869531203,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,7.540110527770594e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001020869312924,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0004842560156248,285.3606262207031,294.1499938964844,292.95684814453125,292.387939453125,293.4460144042969,292.8957214355469,286.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329474462196,9.716676352411469e-09,0.0010329376673325,-0.0245051197707653,0.0,0.0,0.0,-0.0096297897398471,60.0,11.240700721740724,-0.0,-7.274709901139431e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,9.689476428320631e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0001020348718157,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,7.536263728979975e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0001020348499878,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0004840089823119,285.36309814453125,294.1499938964844,292.9692077636719,292.3924560546875,293.44171142578125,292.9083251953125,286.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324207833036,9.65504032279796e-09,0.0010324111208319,-0.0243437476456165,0.0,0.0,0.0,-0.0095992367714643,60.0,11.239336013793944,-0.0,-7.267287571721681e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,9.68465828918852e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,0.0001019841365632,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,7.53251661080867e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0001019841147353,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.000483768293634,285.3656311035156,294.1499938964844,292.9813842773437,292.39666748046875,293.4375915527344,292.9207763671875,286.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.594996797090973e-09,0.0010318973800167,-0.0241865422576665,0.0,0.0,0.0,-0.0095694689080119,60.0,11.237369537353516,-0.0,-7.260060641556265e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,9.677983325673269e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0001019138508127,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,7.52732521505095e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001019138217088,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0004834348801523,285.3692626953125,294.1499938964844,292.9984436035156,292.4022521972656,293.43182373046875,292.9384765625,286.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311953956261,9.511812670837116e-09,0.001031185965985,-0.0239687468856573,0.0,0.0,0.0,-0.0095282308757305,60.0,11.233807563781738,-0.0,-7.250054068208557e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,9.67566593317315e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,0.0001018894472508,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,7.525522960349917e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.000101889418147,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0004833191342186,285.37066650390625,294.1499938964844,293.0049133300781,292.4042358398437,293.4297180175781,292.9451599121094,286.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309483623132,9.482931773163727e-09,0.0010309389326721,-0.0238931290805339,0.0,0.0,0.0,-0.0095139127224683,60.0,11.232033729553224,-0.0,-7.246581645858896e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,9.667896665632723e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0001018076291074,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,7.519479549955577e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0001018076072796,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,0.0004829310346394,285.3757629394531,294.1499938964844,293.0272827148437,292.410400390625,293.4223937988281,292.9688415527344,286.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301201837137,9.386104338204861e-09,0.0010301108704879,-0.0236396081745624,0.0,0.0,0.0,-0.0094659104943275,60.0,11.225133895874023,-0.0,-7.234945087475354e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,9.667896665632723e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0001018076291074,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,7.519479549955577e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0001018076072796,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,0.0004829310346394,285.3757629394531,294.1499938964844,293.0272827148437,292.410400390625,293.4223937988281,292.9688415527344,286.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301201837137,9.386104338204861e-09,0.0010301108704879,-0.0236396081745624,0.0,0.0,0.0,-0.0094659104943275,60.0,11.225133895874023,-0.0,-7.234945087475354e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,9.661155490903184e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.000101736637589,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,7.514236494898796e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0001017366157611,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,0.000482594303321,285.3808898925781,294.1499938964844,293.04833984375,292.4150390625,293.41558837890625,292.9915466308594,286.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029401901178,9.302083547879649e-09,0.0010293925879523,-0.023419614881277,0.0,0.0,0.0,-0.009424258954823,60.0,11.21634292602539,-0.0,-7.224856091170295e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,9.661155490903184e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.000101736637589,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,7.514236494898796e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0001017366157611,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,0.000482594303321,285.3808898925781,294.1499938964844,293.04833984375,292.4150390625,293.41558837890625,292.9915466308594,286.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029401901178,9.302083547879649e-09,0.0010293925879523,-0.023419614881277,0.0,0.0,0.0,-0.009424258954823,60.0,11.21634292602539,-0.0,-7.224856091170295e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,9.654781024437398e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,0.0001016695096041,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,7.50927792978473e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0001016694877762,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.000482275878312,285.3860778808594,294.1499938964844,293.06787109375,292.4179382324219,293.4093017578125,293.0132141113281,286.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287222685292,9.222632435523792e-09,0.0010287130717188,-0.02321158349514,0.0,0.0,0.0,-0.0093848705291748,60.0,11.205327033996582,-0.0,-7.21532131819913e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,9.654781024437398e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,0.0001016695096041,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,7.50927792978473e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0001016694877762,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.000482275878312,285.3860778808594,294.1499938964844,293.06787109375,292.4179382324219,293.4093017578125,293.0132141113281,286.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287222685292,9.222632435523792e-09,0.0010287130717188,-0.02321158349514,0.0,0.0,0.0,-0.0093848705291748,60.0,11.205327033996582,-0.0,-7.21532131819913e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,9.651825530454516e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0001016383903333,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,7.50697945477441e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,0.0001016383685055,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,0.0004821282636839,285.3887023925781,294.1499938964844,293.0770263671875,292.4187316894531,293.40631103515625,293.0235900878906,286.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028407481499,9.185800564637248e-09,0.0010283982846885,-0.0231151431798934,0.0,0.0,0.0,-0.009366612881422,60.0,11.1987886428833,-0.0,-7.21090387401091e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,9.649036655901e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0001016090245684,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,7.504810491809621e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,0.0001016090027405,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,0.0004819889436475,285.39129638671875,294.1499938964844,293.08575439453125,292.41900634765625,293.4034423828125,293.0336303710937,286.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281102731823,9.151040814003863e-09,0.0010281010763719,-0.0230241287499666,0.0,0.0,0.0,-0.0093493815511465,60.0,11.191573143005373,-0.0,-7.206735830322941e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,9.64400969678536e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.0001015560847008,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,7.500900392187759e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0001015560628729,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0004817378357984,285.3965759277344,294.1499938964844,293.1017761230469,292.4179992675781,293.3979797363281,293.05279541015625,286.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102757406421,9.08838160285086e-09,0.0010275649838149,-0.0228600595146417,0.0,0.0,0.0,-0.0093183163553476,60.0,11.175091743469238,-0.0,-7.199225393605958e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,9.64400969678536e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.0001015560847008,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,7.500900392187759e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0001015560628729,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0004817378357984,285.3965759277344,294.1499938964844,293.1017761230469,292.4179992675781,293.3979797363281,293.05279541015625,286.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102757406421,9.08838160285086e-09,0.0010275649838149,-0.0228600595146417,0.0,0.0,0.0,-0.0093183163553476,60.0,11.175091743469238,-0.0,-7.199225393605958e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,9.639837662689388e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0001015121524687,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,7.497656042687595e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734130859375,0.0,0.0,0.0001015121306409,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,0.0004815294523723,285.4018859863281,294.1499938964844,293.1158142089844,292.414794921875,293.39288330078125,293.0704040527344,286.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271293576806,9.036376980020576e-09,0.0010271202772855,-0.022723888978362,0.0,0.0,0.0,-0.0092925354838371,60.0,11.155494689941406,-0.0,-7.192995354898812e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,9.639837662689388e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0001015121524687,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,7.497656042687595e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734130859375,0.0,0.0,0.0001015121306409,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,0.0004815294523723,285.4018859863281,294.1499938964844,293.1158142089844,292.414794921875,293.39288330078125,293.0704040527344,286.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271293576806,9.036376980020576e-09,0.0010271202772855,-0.022723888978362,0.0,0.0,0.0,-0.0092925354838371,60.0,11.155494689941406,-0.0,-7.192995354898812e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,9.636631148168816e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,0.0001014783847494,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,7.495161116821691e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0001014783629216,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0004813692648895,285.4072265625,294.1499938964844,293.127685546875,292.4092102050781,293.3880615234375,293.0863952636719,286.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267874458804,8.996398292993035e-09,0.0010267784819006,-0.022619204595685,0.0,0.0,0.0,-0.0092727160081267,60.0,11.132641792297363,-0.0,-7.188207007402525e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,9.636631148168816e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,0.0001014783847494,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,7.495161116821691e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0001014783629216,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0004813692648895,285.4072265625,294.1499938964844,293.127685546875,292.4092102050781,293.3880615234375,293.0863952636719,286.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267874458804,8.996398292993035e-09,0.0010267784819006,-0.022619204595685,0.0,0.0,0.0,-0.0092727160081267,60.0,11.132641792297363,-0.0,-7.188207007402525e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,9.634516754886135e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0001014561203191,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,7.493517477996647e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817138671875,0.0,0.0,0.0001014560984913,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,0.0004812636761926,285.41259765625,294.1499938964844,293.1371765136719,292.40106201171875,293.3835144042969,293.1005249023437,286.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026561949402,8.970036269317916e-09,0.0010265529854223,-0.0225501749664545,0.0,0.0,0.0,-0.0092596476897597,60.0,11.106329917907717,-0.0,-7.185051487113014e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,9.634516754886135e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0001014561203191,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,7.493517477996647e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817138671875,0.0,0.0,0.0001014560984913,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,0.0004812636761926,285.41259765625,294.1499938964844,293.1371765136719,292.40106201171875,293.3835144042969,293.1005249023437,286.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026561949402,8.970036269317916e-09,0.0010265529854223,-0.0225501749664545,0.0,0.0,0.0,-0.0092596476897597,60.0,11.106329917907717,-0.0,-7.185051487113014e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,9.633936861064284e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,0.0001014500085148,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,7.493065641028807e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.0001014499866869,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,0.0004812346887774,285.4153137207031,294.1499938964844,293.1410217285156,292.39599609375,293.38134765625,293.1068115234375,286.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265003656968,8.962794062483681e-09,0.001026491401717,-0.0225312132388353,0.0,0.0,0.0,-0.0092560593038797,60.0,11.09169578552246,-0.0,-7.184183914432651e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,9.633656009100378e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,0.000101447054476,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,7.492847362300381e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0001014470326481,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0004812206607311,285.41802978515625,294.1499938964844,293.1441955566406,292.3902282714844,293.37921142578125,293.1125793457031,286.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264704469591,8.959283981369026e-09,0.0010264614829793,-0.0225220210850238,0.0,0.0,0.0,-0.0092543195933103,60.0,11.076169967651367,-0.0,-7.183763983675817e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,9.633774607209487e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,0.0001014483059407,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,7.492939766962081e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,0.0001014482841128,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,0.0004812265979126,285.42242431640625,294.1499938964844,293.1478881835937,292.3794860839844,293.3758544921875,293.1208801269531,286.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264824377372,8.960742370334174e-09,0.0010264734737575,-0.0225258413702249,0.0,0.0,0.0,-0.0092550404369831,60.0,11.049753189086914,-0.0,-7.183938777188814e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,9.634027810534462e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0001014509689412,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,7.493136945413426e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.0001014509471133,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,0.0004812392580788,285.42352294921875,294.1499938964844,293.1485290527344,292.37652587890625,293.3750305175781,293.1226501464844,286.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265093296766,8.963894515545691e-09,0.0010265003656968,-0.0225340947508811,0.0,0.0,0.0,-0.0092566022649407,60.0,11.042611122131348,-0.0,-7.184316075381504e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,9.636073809815572e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,0.0001014725130517,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,7.494727469747886e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001014724912238,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.0004813414416275,285.42901611328125,294.1499938964844,293.1499938964844,292.3597717285156,293.3709716796875,293.1304016113281,286.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267271427437,8.989359479016912e-09,0.0010267180623486,-0.0226007755845785,0.0,0.0,0.0,-0.0092692263424396,60.0,11.004982948303224,-0.0,-7.187364303717916e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,9.636073809815572e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,0.0001014725130517,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,7.494727469747886e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001014724912238,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.0004813414416275,285.42901611328125,294.1499938964844,293.1499938964844,292.3597717285156,293.3709716796875,293.1304016113281,286.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267271427437,8.989359479016912e-09,0.0010267180623486,-0.0226007755845785,0.0,0.0,0.0,-0.0092692263424396,60.0,11.004982948303224,-0.0,-7.187364303717916e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,9.640078496886416e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,0.000101514684502,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,7.49784303479828e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0001015146699501,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0004815415013581,285.4345703125,294.1499938964844,293.1499938964844,292.34039306640625,293.3669738769531,293.1360778808594,286.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271534556522,9.039236026353592e-09,0.0010271443752571,-0.0227313749492168,0.0,0.0,0.0,-0.0092939510941505,60.0,10.964007377624512,-0.0,-7.19333783649745e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,9.640078496886416e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,0.000101514684502,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,7.49784303479828e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0001015146699501,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0004815415013581,285.4345703125,294.1499938964844,293.1499938964844,292.34039306640625,293.3669738769531,293.1360778808594,286.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271534556522,9.039236026353592e-09,0.0010271443752571,-0.0227313749492168,0.0,0.0,0.0,-0.0092939510941505,60.0,10.964007377624512,-0.0,-7.19333783649745e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
