time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061380,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,9.64704595389776e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,0.0001015880552586,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,7.503261440433562e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0001015880334307,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0004818895540665,285.440185546875,294.1499938964844,293.1499938964844,292.31903076171875,293.3630676269531,293.1400756835937,286.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278956033289,9.126020827920913e-09,0.0010278865229338,-0.0229586157947778,0.0,0.0,0.0,-0.0093369744718074,60.0,10.920981407165527,-0.0,-7.203736629435299e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,9.64704595389776e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,0.0001015880552586,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,7.503261440433562e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0001015880334307,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0004818895540665,285.440185546875,294.1499938964844,293.1499938964844,292.31903076171875,293.3630676269531,293.1400756835937,286.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278956033289,9.126020827920913e-09,0.0010278865229338,-0.0229586157947778,0.0,0.0,0.0,-0.0093369744718074,60.0,10.920981407165527,-0.0,-7.203736629435299e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,9.651637083152308e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,0.000101636396721,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,7.506832480430603e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.000101636382169,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.0004821188631467,285.4429931640625,294.1499938964844,293.1499938964844,292.30767822265625,293.36114501953125,293.1415710449219,286.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283851297572,9.183210636365402e-09,0.0010283759329468,-0.0231083612889051,0.0,0.0,0.0,-0.009365327656269,60.0,10.89890193939209,-0.0,-7.210593366835384e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,9.656779729994014e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,0.0001016905589494,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,7.51083207433112e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,0.0001016905371216,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0004823757626581,285.4458312988281,294.1499938964844,293.1499938964844,292.2958984375,293.3592224121094,293.1428527832031,286.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289333295077,9.247274945778372e-09,0.0010289241326972,-0.0232761073857545,0.0,0.0,0.0,-0.0093970885500311,60.0,10.876591682434082,-0.0,-7.218277886522628e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,9.668726124800742e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.0001018163602566,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,7.520124199800193e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0001018163384287,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.0004829725367017,285.4515075683594,294.1499938964844,293.1499938964844,292.2711486816406,293.3554382324219,293.1449890136719,286.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302050504833,9.396101674497004e-09,0.0010301956208422,-0.0236657857894897,0.0,0.0,0.0,-0.0094708632677793,60.0,10.831415176391602,-0.0,-7.236146615241523e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,9.668726124800742e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.0001018163602566,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,7.520124199800193e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0001018163384287,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.0004829725367017,285.4515075683594,294.1499938964844,293.1499938964844,292.2711486816406,293.3554382324219,293.1449890136719,286.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302050504833,9.396101674497004e-09,0.0010301956208422,-0.0236657857894897,0.0,0.0,0.0,-0.0094708632677793,60.0,10.831415176391602,-0.0,-7.236146615241523e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,9.68332460615784e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,0.000101970093965,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,7.531478331657127e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0001019700721371,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0004837017622776,285.4572448730469,294.1499938964844,293.1499938964844,292.2449645996094,293.3517150878906,293.146484375,286.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317603591829,9.57796864042848e-09,0.0010317508131265,-0.0241419598460197,0.0,0.0,0.0,-0.0095610227435827,60.0,10.785445213317873,-0.0,-7.258011436306333e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,9.68332460615784e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,0.000101970093965,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,7.531478331657127e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0001019700721371,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0004837017622776,285.4572448730469,294.1499938964844,293.1499938964844,292.2449645996094,293.3517150878906,293.146484375,286.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317603591829,9.57796864042848e-09,0.0010317508131265,-0.0241419598460197,0.0,0.0,0.0,-0.0095610227435827,60.0,10.785445213317873,-0.0,-7.258011436306333e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.700086229713634e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001021465941448,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,7.544514664914459e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0001021465723169,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,0.0004845390212722,285.4630126953125,294.1499938964844,293.1499938964844,292.217529296875,293.3480529785156,293.1475524902344,286.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335459373891,9.78677938689998e-09,0.0010335361585021,-0.024688659235835,0.0,0.0,0.0,-0.0096645383164286,60.0,10.73896026611328,-0.0,-7.283156833182147e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.700086229713634e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001021465941448,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,7.544514664914459e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0001021465723169,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,0.0004845390212722,285.4630126953125,294.1499938964844,293.1499938964844,292.217529296875,293.3480529785156,293.1475524902344,286.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335459373891,9.78677938689998e-09,0.0010335361585021,-0.024688659235835,0.0,0.0,0.0,-0.0096645383164286,60.0,10.73896026611328,-0.0,-7.283156833182147e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,9.719098306959496e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,0.0001023467993945,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,7.559302321169525e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,0.0001023467848426,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.0004854887374676,285.4688415527344,294.1499938964844,293.1499938964844,292.1889953613281,293.3444519042969,293.1482849121094,286.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355715639889,1.0023642360579288e-08,0.0010355615522712,-0.0253087785094976,0.0,0.0,0.0,-0.0097819613292813,60.0,10.692127227783203,-0.0,-7.311732730386211e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,9.719098306959496e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,0.0001023467993945,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,7.559302321169525e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,0.0001023467848426,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.0004854887374676,285.4688415527344,294.1499938964844,293.1499938964844,292.1889953613281,293.3444519042969,293.1482849121094,286.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355715639889,1.0023642360579288e-08,0.0010355615522712,-0.0253087785094976,0.0,0.0,0.0,-0.0097819613292813,60.0,10.692127227783203,-0.0,-7.311732730386211e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,9.729468001751228e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,0.0001024559969664,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,7.567367720184848e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,0.0001024559824145,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0004860067274421,285.4717712402344,294.1499938964844,293.1499938964844,292.1744079589844,293.3426818847656,293.1485900878906,286.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036676694639,1.0152832352616773e-08,0.001036666566506,-0.0256469920277595,0.0,0.0,0.0,-0.0098460083827376,60.0,10.668631553649902,-0.0,-7.327341933205389e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,9.74025679170154e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0001025696110446,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,7.575758354505524e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0001025695892167,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,0.0004865456430707,285.4747314453125,294.1499938964844,293.1499938964844,292.1596069335937,293.3409118652344,293.1488037109375,286.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378265287727,1.0287241281048413e-08,0.001037816167809,-0.0259988587349653,0.0,0.0,0.0,-0.0099126417189836,60.0,10.645132064819336,-0.0,-7.343599861542317e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,9.76018054643646e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0001027794205583,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,7.591255416627973e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,0.0001027793987304,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0004875409067608,285.4799194335937,294.1499938964844,293.1499938964844,292.13311767578125,293.3378295898437,293.149169921875,286.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399484308436,1.0535467609429361e-08,0.0010399378370493,-0.026648661121726,0.0,0.0,0.0,-0.0100356936454772,60.0,10.603800773620604,-0.0,-7.373671451205156e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,9.763058187672868e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0001028097176458,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,7.593492773594335e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,0.0001028096958179,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,0.0004876846214756,285.48065185546875,294.1499938964844,293.1499938964844,292.1294860839844,293.33740234375,293.1492004394531,286.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402548359706,1.057131004955636e-08,0.0010402442421764,-0.0267424881458282,0.0,0.0,0.0,-0.0100534623488783,60.0,10.59817600250244,-0.0,-7.378019262205272e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,9.787893941393122e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0001030712519423,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,7.61280971346423e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,0.0001030712373903,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0004889252595603,285.48663330078125,294.1499938964844,293.1499938964844,292.0988464355469,293.333984375,293.1494445800781,286.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429010726511,1.0880734535589909e-08,0.0010428901296108,-0.0275524407625198,0.0,0.0,0.0,-0.0102068576961755,60.0,10.551459312438965,-0.0,-7.41560199912783e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,9.787893941393122e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0001030712519423,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,7.61280971346423e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,0.0001030712373903,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0004889252595603,285.48663330078125,294.1499938964844,293.1499938964844,292.0988464355469,293.333984375,293.1494445800781,286.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429010726511,1.0880734535589909e-08,0.0010428901296108,-0.0275524407625198,0.0,0.0,0.0,-0.0102068576961755,60.0,10.551459312438965,-0.0,-7.41560199912783e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,9.81430639512837e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.000103349389974,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,7.633352652192116e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,0.0001033493681461,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,0.0004902445944026,285.4926452636719,294.1499938964844,293.1499938964844,292.06787109375,293.3305969238281,293.1496276855469,286.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457150638103,1.1209800199196708e-08,0.0010457037715241,-0.0284137483686208,0.0,0.0,0.0,-0.0103699881583452,60.0,10.505121231079102,-0.0,-7.455674477796492e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,9.81430639512837e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.000103349389974,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,7.633352652192116e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,0.0001033493681461,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,0.0004902445944026,285.4926452636719,294.1499938964844,293.1499938964844,292.06787109375,293.3305969238281,293.1496276855469,286.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457150638103,1.1209800199196708e-08,0.0010457037715241,-0.0284137483686208,0.0,0.0,0.0,-0.0103699881583452,60.0,10.505121231079102,-0.0,-7.455674477796492e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,9.84230064204894e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.0001036441826727,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,7.65512595535256e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001036441608448,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0004916429752483,285.49871826171875,294.1499938964844,293.1499938964844,292.0367126464844,293.3272705078125,293.1497497558594,286.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486976243555,1.1558577206471913e-08,0.0010486860992386,-0.029326582327485,0.0,0.0,0.0,-0.0105428909882903,60.0,10.45938205718994,-0.0,-7.498265830463424e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,9.84230064204894e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.0001036441826727,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,7.65512595535256e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001036441608448,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0004916429752483,285.49871826171875,294.1499938964844,293.1499938964844,292.0367126464844,293.3272705078125,293.1497497558594,286.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486976243555,1.1558577206471913e-08,0.0010486860992386,-0.029326582327485,0.0,0.0,0.0,-0.0105428909882903,60.0,10.45938205718994,-0.0,-7.498265830463424e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,9.856888937065378e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,0.0001037977999658,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,7.666472083656117e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0001037977854139,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,0.0004923716769553,285.5018005371094,294.1499938964844,293.1499938964844,292.0211486816406,293.3256530761719,293.1498107910156,286.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502521181479,1.1740326932851984e-08,0.0010502403602004,-0.0298022367060184,0.0,0.0,0.0,-0.0106329936534166,60.0,10.436823844909668,-0.0,-7.520508660263658e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,9.871734800981358e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0001039541311911,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,7.678019028389826e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,0.0001039541166392,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,0.0004931132425554,285.5048828125,294.1499938964844,293.1499938964844,292.0055847167969,293.3240051269531,293.1498413085937,286.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518340859562,1.1925290088754537e-08,0.0010518222115933,-0.0302862804383039,0.0,0.0,0.0,-0.0107246888801455,60.0,10.414467811584473,-0.0,-7.543178526248084e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,9.902121382765472e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.000104274120531,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,7.701653521507978e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,0.0001042741059791,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,0.0004946311819367,285.51104736328125,294.1499938964844,293.1499938964844,291.9747009277344,293.32080078125,293.14990234375,286.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550710139796,1.2303881469222231e-08,0.0010550587903708,-0.0312769785523414,0.0,0.0,0.0,-0.010912369005382,60.0,10.37030792236328,-0.0,-7.58968567993179e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,9.902121382765472e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.000104274120531,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,7.701653521507978e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,0.0001042741059791,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,0.0004946311819367,285.51104736328125,294.1499938964844,293.1499938964844,291.9747009277344,293.32080078125,293.14990234375,286.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550710139796,1.2303881469222231e-08,0.0010550587903708,-0.0312769785523414,0.0,0.0,0.0,-0.010912369005382,60.0,10.37030792236328,-0.0,-7.58968567993179e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,9.93362264125608e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,0.0001046058459905,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,7.726153853582218e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0001046058241627,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,0.0004962047096341,285.5173034667969,294.1499938964844,293.1499938964844,291.9441833496094,293.317626953125,293.1499328613281,286.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584273841232,1.2696351525676164e-08,0.0010584146948531,-0.032303899526596,0.0,0.0,0.0,-0.0111069325357675,60.0,10.327337265014648,-0.0,-7.638048771241301e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,9.93362264125608e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,0.0001046058459905,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,7.726153853582218e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0001046058241627,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,0.0004962047096341,285.5173034667969,294.1499938964844,293.1499938964844,291.9441833496094,293.317626953125,293.1499328613281,286.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584273841232,1.2696351525676164e-08,0.0010584146948531,-0.032303899526596,0.0,0.0,0.0,-0.0111069325357675,60.0,10.327337265014648,-0.0,-7.638048771241301e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,9.965850767912344e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0001049452184815,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,7.751220255158842e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,0.0001049452039296,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,0.000497814558912,285.5235900878906,294.1499938964844,293.1499938964844,291.91424560546875,293.31451416015625,293.14996337890625,286.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618610540404,1.3097886331081554e-08,0.0010618478991091,-0.0333544313907623,0.0,0.0,0.0,-0.0113059896975755,60.0,10.285564422607422,-0.0,-7.687687997304239e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,9.965850767912344e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0001049452184815,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,7.751220255158842e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,0.0001049452039296,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,0.000497814558912,285.5235900878906,294.1499938964844,293.1499938964844,291.91424560546875,293.31451416015625,293.14996337890625,286.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618610540404,1.3097886331081554e-08,0.0010618478991091,-0.0333544313907623,0.0,0.0,0.0,-0.0113059896975755,60.0,10.285564422607422,-0.0,-7.687687997304239e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,9.998600580729544e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001052900915965,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,7.776692655170336e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001052900770446,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.000499450485222,285.5299072265625,294.1499938964844,293.1499938964844,291.8851013183594,293.3114318847656,293.14996337890625,286.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653503704816,1.3505920826162311e-08,0.0010653368663042,-0.0344218611717224,0.0,0.0,0.0,-0.0115082692354917,60.0,10.245110511779783,-0.0,-7.73829498257328e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,9.998600580729544e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001052900915965,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,7.776692655170336e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001052900770446,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.000499450485222,285.5299072265625,294.1499938964844,293.1499938964844,291.8851013183594,293.3114318847656,293.14996337890625,286.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653503704816,1.3505920826162311e-08,0.0010653368663042,-0.0344218611717224,0.0,0.0,0.0,-0.0115082692354917,60.0,10.245110511779783,-0.0,-7.73829498257328e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,0.0001001510754576,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.0001054639214999,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,7.789531809976324e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0001054639069479,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,0.0005002750549465,285.5331115722656,294.1499938964844,293.1499938964844,291.8708801269531,293.3099060058594,293.1499938964844,286.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671090567484,1.3711590085563332e-08,0.0010670954361557,-0.034959852695465,0.0,0.0,0.0,-0.0116102276369929,60.0,10.225568771362305,-0.0,-7.763865994547815e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.0001003162105916,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001056378096109,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,7.80237460276112e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,0.000105637795059,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0005010999157093,285.53631591796875,294.1499938964844,293.1499938964844,291.85693359375,293.30841064453125,293.1499938964844,286.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688685579225,1.3917327734702669e-08,0.0010688545880839,-0.0354979932308197,0.0,0.0,0.0,-0.0117122204974293,60.0,10.206400871276855,-0.0,-7.789488165599323e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0001006324964691,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.0001059708811226,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,7.826975343050435e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.0001059708592947,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0005026798462495,285.5425109863281,294.1499938964844,293.1499938964844,291.8309631347656,293.3055419921875,293.1499938964844,286.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722383158281,1.4311398288668896e-08,0.0010722239967435,-0.0365286655724048,0.0,0.0,0.0,-0.0119075775146484,60.0,10.170503616333008,-0.0,-7.838681881366939e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0001006454040179,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,0.0001059844726114,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,7.827978697605431e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0001059844507835,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0005027443403378,285.54278564453125,294.1499938964844,293.1499938964844,291.82989501953125,293.305419921875,293.1499938964844,286.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723759187385,1.4327480535314407e-08,0.0010723614832386,-0.0365707240998744,0.0,0.0,0.0,-0.0119155496358871,60.0,10.169099807739258,-0.0,-7.84069271730914e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.0001009723710012,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,0.0001063287782017,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,7.853409624658525e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,0.0001063287636497,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0005043775890953,285.5492553710937,294.1499938964844,293.1499938964844,291.8042297363281,293.302490234375,293.1499938964844,286.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758595308288,1.4734857778364583e-08,0.0010758448624983,-0.037636075168848,0.0,0.0,0.0,-0.0121175032109022,60.0,10.133463859558104,-0.0,-7.891716791164073e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.0001009723710012,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,0.0001063287782017,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,7.853409624658525e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,0.0001063287636497,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0005043775890953,285.5492553710937,294.1499938964844,293.1499938964844,291.8042297363281,293.302490234375,293.1499938964844,286.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758595308288,1.4734857778364583e-08,0.0010758448624983,-0.037636075168848,0.0,0.0,0.0,-0.0121175032109022,60.0,10.133463859558104,-0.0,-7.891716791164073e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0001012925058603,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.0001066659024218,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,7.878309406805784e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0001066658878698,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.0005059767281636,285.5558166503906,294.1499938964844,293.1499938964844,291.78009033203125,293.29962158203125,293.1499938964844,286.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792704997584,1.5133728936689295e-08,0.0010792553657665,-0.0386790595948696,0.0,0.0,0.0,-0.0123152397572994,60.0,10.09980583190918,-0.0,-7.941835633573646e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
