time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063720,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0001012925058603,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.0001066659024218,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,7.878309406805784e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0001066658878698,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.0005059767281636,285.5558166503906,294.1499938964844,293.1499938964844,291.78009033203125,293.29962158203125,293.1499938964844,286.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792704997584,1.5133728936689295e-08,0.0010792553657665,-0.0386790595948696,0.0,0.0,0.0,-0.0123152397572994,60.0,10.09980583190918,-0.0,-7.941835633573646e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.00010160360398,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,0.0001069935024133,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,7.90250560385175e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001069934878614,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,0.0005075307562947,285.5624084472656,294.1499938964844,293.1499938964844,291.7576599121094,293.2967834472656,293.1499938964844,286.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825850768014,1.5521335328116947e-08,0.0010825694771483,-0.0396924652159214,0.0,0.0,0.0,-0.0125073920935392,60.0,10.06814956665039,-0.0,-7.990691130999039e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.00010160360398,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,0.0001069935024133,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,7.90250560385175e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001069934878614,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,0.0005075307562947,285.5624084472656,294.1499938964844,293.1499938964844,291.7576599121094,293.2967834472656,293.1499938964844,286.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825850768014,1.5521335328116947e-08,0.0010825694771483,-0.0396924652159214,0.0,0.0,0.0,-0.0125073920935392,60.0,10.06814956665039,-0.0,-7.990691130999039e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.0001017534232232,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.0001071512670023,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,7.914158049970865e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001071512451744,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.000508279132191,285.56573486328125,294.1499938964844,293.1499938964844,291.7471618652344,293.2953796386719,293.1499938964844,286.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841810144484,1.5707996681157965e-08,0.0010841652983799,-0.0401804558932781,0.0,0.0,0.0,-0.0125999264419078,60.0,10.05332374572754,-0.0,-8.01427191277071e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001019003757392,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0001073060120688,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,7.925587851786986e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,0.0001073059975169,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.0005090131890028,285.5690612792969,294.1499938964844,293.1499938964844,291.7371520996094,293.2939758300781,293.1499938964844,286.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857463348656,1.5891092886022307e-08,0.0010857303859665,-0.040659099817276,0.0,0.0,0.0,-0.0126906922087073,60.0,10.038989067077637,-0.0,-8.037436316499227e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.0001021851130644,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001076058615581,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,7.947734411573038e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001076058397302,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0005104354931972,285.5757751464844,294.1499938964844,293.1499938964844,291.7187805175781,293.2912292480469,293.1499938964844,286.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887808166444,1.6245861544916806e-08,0.0010887646349146,-0.0415864363312721,0.0,0.0,0.0,-0.0128665687516331,60.0,10.011549949645996,-0.0,-8.082414382215576e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.0001021851130644,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001076058615581,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,7.947734411573038e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001076058397302,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0005104354931972,285.5757751464844,294.1499938964844,293.1499938964844,291.7187805175781,293.2912292480469,293.1499938964844,286.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887808166444,1.6245861544916806e-08,0.0010887646349146,-0.0415864363312721,0.0,0.0,0.0,-0.0128665687516331,60.0,10.011549949645996,-0.0,-8.082414382215576e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0001024490120471,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0001078837594832,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,7.968259160406888e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001078837376553,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0005117537220939,285.5824890136719,294.1499938964844,293.1499938964844,291.70269775390625,293.2885131835937,293.1499938964844,286.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915924794971,1.6574661643176114e-08,0.0010915758321061,-0.0424458049237728,0.0,0.0,0.0,-0.0130295688286423,60.0,9.986740112304688,-0.0,-8.124212058646665e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0001024490120471,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0001078837594832,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,7.968259160406888e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001078837376553,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0005117537220939,285.5824890136719,294.1499938964844,293.1499938964844,291.70269775390625,293.2885131835937,293.1499938964844,286.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915924794971,1.6574661643176114e-08,0.0010915758321061,-0.0424458049237728,0.0,0.0,0.0,-0.0130295688286423,60.0,9.986740112304688,-0.0,-8.124212058646665e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0001026920726872,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.0001081397131201,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,7.98716428107582e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0001081396985682,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0005129678756929,285.5892944335937,294.1499938964844,293.1499938964844,291.6891174316406,293.2858581542969,293.1499938964844,286.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941821383312,1.6877500286227587e-08,0.0010941652581095,-0.0432372353971004,0.0,0.0,0.0,-0.0131796970963478,60.0,9.964537620544434,-0.0,-8.162804476796738e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0001026920726872,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.0001081397131201,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,7.98716428107582e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0001081396985682,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0005129678756929,285.5892944335937,294.1499938964844,293.1499938964844,291.6891174316406,293.2858581542969,293.1499938964844,286.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941821383312,1.6877500286227587e-08,0.0010941652581095,-0.0432372353971004,0.0,0.0,0.0,-0.0131796970963478,60.0,9.964537620544434,-0.0,-8.162804476796738e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.000102910795249,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0001083700335584,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,8.004175469977781e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0001083700190065,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0005140604334883,285.5960998535156,294.1499938964844,293.1499938964844,291.67822265625,293.28326416015625,293.1499938964844,286.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965125402435,1.7150011188959983e-08,0.0010964953107759,-0.0439493395388126,0.0,0.0,0.0,-0.0133147928863763,60.0,9.945147514343262,-0.0,-8.197610412707945e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.000102910795249,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0001083700335584,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,8.004175469977781e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0001083700190065,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0005140604334883,285.5960998535156,294.1499938964844,293.1499938964844,291.67822265625,293.28326416015625,293.1499938964844,286.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965125402435,1.7150011188959983e-08,0.0010964953107759,-0.0439493395388126,0.0,0.0,0.0,-0.0133147928863763,60.0,9.945147514343262,-0.0,-8.197610412707945e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,0.000103007259895,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0001084716132027,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,8.011678437469527e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001084715986507,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0005145422765053,285.5995483398437,294.1499938964844,293.1499938964844,291.673828125,293.281982421875,293.1499938964844,286.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097540021874,1.727019594000012e-08,0.0010975227924063,-0.0442633777856826,0.0,0.0,0.0,-0.0133743714541196,60.0,9.936881065368652,-0.0,-8.212983715338852e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0001030991843435,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0001085684198187,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,8.018828521016985e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001085684052668,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,0.0005150014767423,285.6029663085937,294.1499938964844,293.1499938964844,291.6701965332031,293.2807006835937,293.1499938964844,286.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985183762386,1.7384728323577292e-08,0.0010985010303556,-0.0445626340806484,0.0,0.0,0.0,-0.0134311448782682,60.0,9.92916774749756,-0.0,-8.227648606862203e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,0.0001032631262205,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.000108741056465,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,8.031579636735842e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,0.0001087410419131,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0005158204003237,285.60986328125,294.1499938964844,293.1499938964844,291.6652526855469,293.2781677246094,293.1499938964844,286.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002663522958,1.7588986267469412e-08,0.0011002487735822,-0.0450962968170642,0.0,0.0,0.0,-0.0135324103757739,60.0,9.915694236755373,-0.0,-8.2538328172177e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,0.0001032631262205,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.000108741056465,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,8.031579636735842e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,0.0001087410419131,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0005158204003237,285.60986328125,294.1499938964844,293.1499938964844,291.6652526855469,293.2781677246094,293.1499938964844,286.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002663522958,1.7588986267469412e-08,0.0011002487735822,-0.0450962968170642,0.0,0.0,0.0,-0.0135324103757739,60.0,9.915694236755373,-0.0,-8.2538328172177e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0001033940716297,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001088789504137,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,8.041763794608414e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001088789285859,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.000516474538017,285.6167907714844,294.1499938964844,293.1499938964844,291.6635437011719,293.27569580078125,293.1499938964844,286.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016622884199,1.7752126879599928e-08,0.0011016444768756,-0.0455225072801113,0.0,0.0,0.0,-0.0136132892221212,60.0,9.90511989593506,-0.0,-8.274776064354229e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0001033940716297,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001088789504137,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,8.041763794608414e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001088789285859,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.000516474538017,285.6167907714844,294.1499938964844,293.1499938964844,291.6635437011719,293.27569580078125,293.1499938964844,286.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016622884199,1.7752126879599928e-08,0.0011016444768756,-0.0455225072801113,0.0,0.0,0.0,-0.0136132892221212,60.0,9.90511989593506,-0.0,-8.274776064354229e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0001034971428452,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0001089874858735,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,8.049780444707721e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,0.0001089874713215,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,0.0005169893847778,285.623779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.27325439453125,293.1499938964844,286.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027596192434,1.7880537939163332e-08,0.0011027418076992,-0.0458579696714878,0.0,0.0,0.0,-0.0136769441887736,60.0,9.897383689880373,-0.0,-8.29127984047773e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0001034971428452,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0001089874858735,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,8.049780444707721e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,0.0001089874713215,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,0.0005169893847778,285.623779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.27325439453125,293.1499938964844,286.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027596192434,1.7880537939163332e-08,0.0011027418076992,-0.0458579696714878,0.0,0.0,0.0,-0.0136769441887736,60.0,9.897383689880373,-0.0,-8.29127984047773e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001035849636537,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.0001090799705707,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,8.056611113715917e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,0.0001090799560188,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0005174280959181,285.6307678222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2708740234375,293.1499938964844,286.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036952491849,1.7989949085972512e-08,0.0011036773212254,-0.0461437813937664,0.0,0.0,0.0,-0.0137311834841966,60.0,9.889809608459473,-0.0,-8.305354270987665e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001035849636537,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.0001090799705707,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,8.056611113715917e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,0.0001090799560188,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0005174280959181,285.6307678222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2708740234375,293.1499938964844,286.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036952491849,1.7989949085972512e-08,0.0011036773212254,-0.0461437813937664,0.0,0.0,0.0,-0.0137311834841966,60.0,9.889809608459473,-0.0,-8.305354270987665e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0001036206303979,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0001091175290639,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,8.059385436354205e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.000109117514512,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0005176062695682,285.63427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.26971435546875,293.1499938964844,286.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040752287954,1.8034382875953283e-08,0.0011040571844205,-0.0462598539888858,0.0,0.0,0.0,-0.013753212057054,60.0,9.885722160339355,-0.0,-8.311073429467798e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0001036535395542,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,0.00010915218445,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,8.061945118242875e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0001091521698981,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,0.0005177706480026,285.6377868652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2685546875,293.1499938964844,286.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044249404221,1.8075377639092952e-08,0.0011044068960472,-0.0463669374585151,0.0,0.0,0.0,-0.0137735297903418,60.0,9.88148021697998,-0.0,-8.31635205145176e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001037097608787,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,0.0001092113816412,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,8.066317241173238e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.0001092113670893,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,0.0005180514417588,285.64483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2662658691406,293.1499938964844,286.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050247121602,1.8145405178415785e-08,0.00110500655137,-0.0465498641133308,0.0,0.0,0.0,-0.013808250427246,60.0,9.872468948364258,-0.0,-8.32537310202497e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001037097608787,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,0.0001092113816412,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,8.066317241173238e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.0001092113670893,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,0.0005180514417588,285.64483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2662658691406,293.1499938964844,286.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050247121602,1.8145405178415785e-08,0.00110500655137,-0.0465498641133308,0.0,0.0,0.0,-0.013808250427246,60.0,9.872468948364258,-0.0,-8.32537310202497e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0001037451002048,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0001092485981644,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,8.069066097959876e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0001092485836124,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.0005182279855944,285.6518859863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2640075683594,293.1499938964844,286.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105401199311,1.8189421524539284e-08,0.0011053829221054,-0.0466648340225219,0.0,0.0,0.0,-0.0138300713151693,60.0,9.862174987792969,-0.0,-8.331045364684544e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0001037451002048,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0001092485981644,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,8.069066097959876e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0001092485836124,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.0005182279855944,285.6518859863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2640075683594,293.1499938964844,286.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105401199311,1.8189421524539284e-08,0.0011053829221054,-0.0466648340225219,0.0,0.0,0.0,-0.0138300713151693,60.0,9.862174987792969,-0.0,-8.331045364684544e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001037600231938,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,0.0001092643142328,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,8.070226613199338e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0001092642996809,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.000518302549608,285.65899658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2618103027344,293.1499938964844,286.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055601062253,1.820800044072257e-08,0.0011055419454351,-0.04671336337924,0.0,0.0,0.0,-0.0138392820954322,60.0,9.850488662719728,-0.0,-8.333439893704053e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001037600231938,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,0.0001092643142328,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,8.070226613199338e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0001092642996809,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.000518302549608,285.65899658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2618103027344,293.1499938964844,286.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055601062253,1.820800044072257e-08,0.0011055419454351,-0.04671336337924,0.0,0.0,0.0,-0.0138392820954322,60.0,9.850488662719728,-0.0,-8.333439893704053e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0001037538604578,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0001092578168027,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,8.069747127592564e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001092578095267,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,0.0005182717577554,285.6661071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2596435546875,293.1499938964844,286.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054943315684,1.8200296381110093e-08,0.0011054760543629,-0.046693243086338,0.0,0.0,0.0,-0.0138354636728763,60.0,9.837299346923828,-0.0,-8.332447265502196e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0001037538604578,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0001092578168027,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,8.069747127592564e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001092578095267,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,0.0005182717577554,285.6661071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2596435546875,293.1499938964844,286.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054943315684,1.8200296381110093e-08,0.0011054760543629,-0.046693243086338,0.0,0.0,0.0,-0.0138354636728763,60.0,9.837299346923828,-0.0,-8.332447265502196e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0001037398542393,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0001092430757125,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,8.06865791673772e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0001092430611606,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,0.000518201792147,285.669677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2585754394531,293.1499938964844,286.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053447378799,1.8182838346092467e-08,0.0011053265770897,-0.0466476380825042,0.0,0.0,0.0,-0.0138268070295453,60.0,9.829900741577148,-0.0,-8.330196976658044e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001037228576024,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001092251768568,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,8.067335875239223e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0001092251623049,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.0005181169253773,285.6732482910156,294.1499938964844,293.1499938964844,291.6635437011719,293.25750732421875,293.1499938964844,286.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051625479012,1.8161653514425783e-08,0.001105144387111,-0.0465923026204109,0.0,0.0,0.0,-0.0138162989169359,60.0,9.822253227233888,-0.0,-8.327466360924518e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0001036753383232,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,0.0001091751328203,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,8.063639688771218e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,0.0001091751182684,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0005178795545361,285.6803894042969,294.1499938964844,293.1499938964844,291.6635437011719,293.25543212890625,293.1499938964844,286.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046574218198,1.8102419119259145e-08,0.0011046393774449,-0.0464375764131546,0.0,0.0,0.0,-0.0137869417667388,60.0,9.805987358093262,-0.0,-8.319835131942457e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0001036753383232,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,0.0001091751328203,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,8.063639688771218e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,0.0001091751182684,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0005178795545361,285.6803894042969,294.1499938964844,293.1499938964844,291.6635437011719,293.25543212890625,293.1499938964844,286.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046574218198,1.8102419119259145e-08,0.0011046393774449,-0.0464375764131546,0.0,0.0,0.0,-0.0137869417667388,60.0,9.805987358093262,-0.0,-8.319835131942457e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.0001036024405038,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0001090983641915,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,8.057969535002485e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,0.0001090983569156,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0005175154074095,285.6875305175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2533874511719,293.1499938964844,286.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038805823773,1.8011567348708013e-08,0.0011038626544177,-0.0462002530694007,0.0,0.0,0.0,-0.0137419030070304,60.0,9.787801742553713,-0.0,-8.3081367563409e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.0001036024405038,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0001090983641915,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,8.057969535002485e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,0.0001090983569156,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0005175154074095,285.6875305175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2533874511719,293.1499938964844,286.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038805823773,1.8011567348708013e-08,0.0011038626544177,-0.0462002530694007,0.0,0.0,0.0,-0.0137419030070304,60.0,9.787801742553713,-0.0,-8.3081367563409e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
