time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066060,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0001035076202242,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.0001089985162252,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,8.05059535196051e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0001089985089492,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,0.0005170417716726,285.6947021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2514038085937,293.1499938964844,286.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028702137991,1.7893402315394272e-08,0.0011028522858396,-0.0458915755152702,0.0,0.0,0.0,-0.0136833246797323,60.0,9.767862319946287,-0.0,-8.292933983966577e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0001035076202242,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.0001089985162252,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,8.05059535196051e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0001089985089492,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,0.0005170417716726,285.6947021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2514038085937,293.1499938964844,286.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028702137991,1.7893402315394272e-08,0.0011028522858396,-0.0458915755152702,0.0,0.0,0.0,-0.0136833246797323,60.0,9.767862319946287,-0.0,-8.292933983966577e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001033939479384,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,0.0001088788121705,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,8.041753608267754e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0001088788048946,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,0.0005164739559404,285.7018737792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2494506835937,293.1499938964844,286.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016589123755,1.7751743186522617e-08,0.0011016412172466,-0.045521505177021,0.0,0.0,0.0,-0.013613099232316,60.0,9.746336936950684,-0.0,-8.27472703690546e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001033939479384,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,0.0001088788121705,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,8.041753608267754e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0001088788048946,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,0.0005164739559404,285.7018737792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2494506835937,293.1499938964844,286.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016589123755,1.7751743186522617e-08,0.0011016412172466,-0.045521505177021,0.0,0.0,0.0,-0.013613099232316,60.0,9.746336936950684,-0.0,-8.27472703690546e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,0.0001033333828672,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.000108815038402,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,8.037043153308332e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,0.0001088150238501,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,0.000516171392519,285.7054748535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2485046386719,293.1499938964844,286.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101013389416,1.7676272889843858e-08,0.0011009956942871,-0.0453243404626846,0.0,0.0,0.0,-0.0135756852105259,60.0,9.735077857971191,-0.0,-8.265035233989695e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001032713698805,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,0.0001087497366825,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,8.03221992100589e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,0.0001087497294065,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256408691406,0.0,0.0,0.0005158616695553,285.7090759277344,294.1499938964844,293.1499938964844,291.6635437011719,293.24755859375,293.1499938964844,286.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003522668033,1.7598997814616272e-08,0.0011003346880897,-0.0451224520802497,0.0,0.0,0.0,-0.0135373743250966,60.0,9.723660469055176,-0.0,-8.255116767941217e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,0.000103143043816,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0001086146003217,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,8.022239489946514e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,0.0001086145930457,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,0.0005152206285856,285.7162780761719,294.1499938964844,293.1499938964844,291.6635437011719,293.24566650390625,293.1499938964844,286.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989853180944,1.743908129014926e-08,0.0010989678557962,-0.0447046421468257,0.0,0.0,0.0,-0.0134581001475453,60.0,9.70046615600586,-0.0,-8.234611215129919e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,0.000103143043816,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0001086146003217,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,8.022239489946514e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,0.0001086145930457,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,0.0005152206285856,285.7162780761719,294.1499938964844,293.1499938964844,291.6635437011719,293.24566650390625,293.1499938964844,286.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989853180944,1.743908129014926e-08,0.0010989678557962,-0.0447046421468257,0.0,0.0,0.0,-0.0134581001475453,60.0,9.70046615600586,-0.0,-8.234611215129919e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.000102999190858,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0001084631221601,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,8.011050522327423e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.0001084631076082,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0005145020550116,285.7234802246094,294.1499938964844,293.1499938964844,291.6635437011719,293.24383544921875,293.1499938964844,286.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974525939673,1.7259820239701185e-08,0.0010974352480843,-0.0442362651228904,0.0,0.0,0.0,-0.0133692342787981,60.0,9.676125526428224,-0.0,-8.211655710965715e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.000102999190858,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0001084631221601,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,8.011050522327423e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.0001084631076082,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0005145020550116,285.7234802246094,294.1499938964844,293.1499938964844,291.6635437011719,293.24383544921875,293.1499938964844,286.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974525939673,1.7259820239701185e-08,0.0010974352480843,-0.0442362651228904,0.0,0.0,0.0,-0.0133692342787981,60.0,9.676125526428224,-0.0,-8.211655710965715e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001028396000037,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,0.0001082950620912,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,7.998637738637626e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.0001082950475392,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0005137049010954,285.73065185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2420349121094,293.1499938964844,286.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957518825307,1.7060949986102972e-08,0.0010957348858937,-0.0437166169285774,0.0,0.0,0.0,-0.0132706463336944,60.0,9.650633811950684,-0.0,-8.186226807538335e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001028396000037,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,0.0001082950620912,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,7.998637738637626e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.0001082950475392,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0005137049010954,285.73065185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2420349121094,293.1499938964844,286.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957518825307,1.7060949986102972e-08,0.0010957348858937,-0.0437166169285774,0.0,0.0,0.0,-0.0132706463336944,60.0,9.650633811950684,-0.0,-8.186226807538335e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.0001026627942337,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,0.0001081088776118,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,7.98488617874682e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,0.0001081088703358,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,0.0005128217162564,285.73785400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2402648925781,293.1499938964844,286.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938680497929,1.6840632000025835e-08,0.0010938511695712,-0.0431408882141113,0.0,0.0,0.0,-0.013161426410079,60.0,9.6238374710083,-0.0,-8.15810139442874e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.0001026627942337,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,0.0001081088776118,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,7.98488617874682e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,0.0001081088703358,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,0.0005128217162564,285.73785400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2402648925781,293.1499938964844,286.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938680497929,1.6840632000025835e-08,0.0010938511695712,-0.0431408882141113,0.0,0.0,0.0,-0.013161426410079,60.0,9.6238374710083,-0.0,-8.15810139442874e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.0001025671008392,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0001080081055988,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,7.977443601703271e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.0001080080983228,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.000512343714945,285.741455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2394104003906,293.1499938964844,286.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928477859124,1.6721385165396896e-08,0.0010928310221061,-0.042829256504774,0.0,0.0,0.0,-0.0131023079156875,60.0,9.60983180999756,-0.0,-8.142897911511683e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,0.0001024696612148,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566467285156,0.0,0.0,0.0001079055000445,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,7.969864964252338e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,0.0001079054854926,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0005118569824844,285.7450561523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2385559082031,293.1499938964844,286.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918088955804,1.659996762271021e-08,0.0010917923646047,-0.0425119400024414,0.0,0.0,0.0,-0.0130421137437224,60.0,9.595653533935549,-0.0,-8.127432948867863e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0001022693468257,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,0.0001076945554814,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,7.954284228617325e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0001076945409295,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,0.0005108563345856,285.75225830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.23687744140625,293.1499938964844,286.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896755848079,1.6350353959637687e-08,0.0010896592866629,-0.0418595522642135,0.0,0.0,0.0,-0.0129183763638138,60.0,9.566810607910156,-0.0,-8.095685899434103e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0001022693468257,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,0.0001076945554814,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,7.954284228617325e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0001076945409295,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,0.0005108563345856,285.75225830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.23687744140625,293.1499938964844,286.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896755848079,1.6350353959637687e-08,0.0010896592866629,-0.0418595522642135,0.0,0.0,0.0,-0.0129183763638138,60.0,9.566810607910156,-0.0,-8.095685899434103e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.0001020619165501,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0001074761239578,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,7.938151247799397e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,0.0001074761094059,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0005098201800137,285.75946044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2352294921875,293.1499938964844,286.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874654399231,1.6091881605007078e-08,0.0010874493746086,-0.0411839559674263,0.0,0.0,0.0,-0.0127902422100305,60.0,9.537141799926758,-0.0,-8.062876588610379e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.0001020619165501,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0001074761239578,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,7.938151247799397e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,0.0001074761094059,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0005098201800137,285.75946044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2352294921875,293.1499938964844,286.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874654399231,1.6091881605007078e-08,0.0010874493746086,-0.0411839559674263,0.0,0.0,0.0,-0.0127902422100305,60.0,9.537141799926758,-0.0,-8.062876588610379e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,0.0001018565671984,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001072598824976,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,7.922179793240502e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0001072598679456,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0005087944446131,285.76666259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2336120605469,293.1499938964844,286.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852774139493,1.5836000955005147e-08,0.0010852615814656,-0.0405150800943374,0.0,0.0,0.0,-0.0126633923500776,60.0,9.507335662841797,-0.0,-8.030462339547739e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,0.0001018565671984,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001072598824976,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,7.922179793240502e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0001072598679456,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0005087944446131,285.76666259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2336120605469,293.1499938964844,286.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852774139493,1.5836000955005147e-08,0.0010852615814656,-0.0405150800943374,0.0,0.0,0.0,-0.0126633923500776,60.0,9.507335662841797,-0.0,-8.030462339547739e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0001016587775666,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.0001070515936589,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,7.906795508461073e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.000107051586383,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0005078064277768,285.7738647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2320251464844,293.1499938964844,286.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831699473783,1.558953854896572e-08,0.0010831543477252,-0.0398707687854766,0.0,0.0,0.0,-0.0125412112101912,60.0,9.477828025817873,-0.0,-7.999302908956454e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0001016587775666,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.0001070515936589,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,7.906795508461073e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.000107051586383,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0005078064277768,285.7738647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2320251464844,293.1499938964844,286.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831699473783,1.558953854896572e-08,0.0010831543477252,-0.0398707687854766,0.0,0.0,0.0,-0.0125412112101912,60.0,9.477828025817873,-0.0,-7.999302908956454e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.000101565834484,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0001069537247531,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,7.899566844571382e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0001069537174771,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.000507342221681,285.7774658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.23126220703125,293.1499938964844,286.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821803007274,1.547373074117786e-08,0.0010821648174896,-0.03956800699234,0.0,0.0,0.0,-0.0124838035553693,60.0,9.463407516479492,-0.0,-7.984682781625453e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,0.0001014755252981,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.000106858627987,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,7.892542635090649e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0001068586134351,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0005068910541012,285.7810363769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2304992675781,293.1499938964844,286.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812184773385,1.5361194982688176e-08,0.001081203110516,-0.0392737872898578,0.0,0.0,0.0,-0.0124280182644724,60.0,9.449176788330078,-0.0,-7.970488269393172e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,0.0001013040891848,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,0.0001066780969267,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,7.879208715166897e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0001066780823748,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,0.0005060347029939,285.7882385253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2289733886719,293.1499938964844,286.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793900582939,1.514757208553874e-08,0.0010793749243021,-0.0387152545154094,0.0,0.0,0.0,-0.0123221091926097,60.0,9.42127513885498,-0.0,-7.94357788436173e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,0.0001013040891848,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,0.0001066780969267,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,7.879208715166897e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0001066780823748,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,0.0005060347029939,285.7882385253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2289733886719,293.1499938964844,286.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793900582939,1.514757208553874e-08,0.0010793749243021,-0.0387152545154094,0.0,0.0,0.0,-0.0123221091926097,60.0,9.42127513885498,-0.0,-7.94357788436173e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0001011560234474,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.000106522173155,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,7.867692329455167e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.0001065221586031,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0005052950582467,285.7954406738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2274780273437,293.1499938964844,286.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778127470985,1.4963065453343916e-08,0.0010777977295219,-0.0382328145205974,0.0,0.0,0.0,-0.0122306430712342,60.0,9.394932746887209,-0.0,-7.920372269154542e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0001011560234474,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.000106522173155,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,7.867692329455167e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.0001065221586031,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0005052950582467,285.7954406738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2274780273437,293.1499938964844,286.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778127470985,1.4963065453343916e-08,0.0010777977295219,-0.0382328145205974,0.0,0.0,0.0,-0.0122306430712342,60.0,9.394932746887209,-0.0,-7.920372269154542e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0001010279593174,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,0.0001063873132807,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,7.857732271077111e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0001063873060047,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,0.0005046554142609,285.8026123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2260131835937,293.1499938964844,286.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107644777745,1.4803487324854814e-08,0.0010764329927042,-0.0378155373036861,0.0,0.0,0.0,-0.0121515318751335,60.0,9.369656562805176,-0.0,-7.900328569121484e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0001010279593174,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,0.0001063873132807,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,7.857732271077111e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0001063873060047,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,0.0005046554142609,285.8026123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2260131835937,293.1499938964844,286.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107644777745,1.4803487324854814e-08,0.0010764329927042,-0.0378155373036861,0.0,0.0,0.0,-0.0121515318751335,60.0,9.369656562805176,-0.0,-7.900328569121484e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,0.0001009275292744,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0001062815572367,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,7.849920802982524e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,0.0001062815499608,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0005041537224315,285.809814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2245788574219,293.1499938964844,286.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753775713965,1.4678344761875906e-08,0.0010753629030659,-0.0374882891774177,0.0,0.0,0.0,-0.0120894936844706,60.0,9.346574783325195,-0.0,-7.884628416832129e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,0.0001009275292744,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0001062815572367,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,7.849920802982524e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,0.0001062815499608,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0005041537224315,285.809814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2245788574219,293.1499938964844,286.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753775713965,1.4678344761875906e-08,0.0010753629030659,-0.0374882891774177,0.0,0.0,0.0,-0.0120894936844706,60.0,9.346574783325195,-0.0,-7.884628416832129e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.0001008878534776,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0001062397786881,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,7.846835069358349e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,0.0001062397641362,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0005039555253461,285.8134155273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2238464355469,293.1499938964844,286.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749546345323,1.4628898981072782e-08,0.0010749399662017,-0.0373589880764484,0.0,0.0,0.0,-0.0120649812743067,60.0,9.335859298706056,-0.0,-7.878429642005359e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0001008551043923,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,0.000106205290649,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,7.844287756597623e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001062052760971,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0005037919618189,285.8170166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.22314453125,293.1499938964844,286.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746055049821,1.4588086294509141e-08,0.0010745909530669,-0.0372522585093975,0.0,0.0,0.0,-0.0120447482913732,60.0,9.325733184814451,-0.0,-7.873314444850622e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,0.0001008111357805,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,0.0001061589937307,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,7.840868056518957e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001061589791788,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0005035723443143,285.8241882324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2217712402344,293.1499938964844,286.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741369333118,1.453329367961942e-08,0.0010741223813965,-0.0371089726686477,0.0,0.0,0.0,-0.012017585337162,60.0,9.307168960571287,-0.0,-7.866449891480445e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,0.0001008111357805,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,0.0001061589937307,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,7.840868056518957e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001061589791788,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0005035723443143,285.8241882324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2217712402344,293.1499938964844,286.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741369333118,1.453329367961942e-08,0.0010741223813965,-0.0371089726686477,0.0,0.0,0.0,-0.012017585337162,60.0,9.307168960571287,-0.0,-7.866449891480445e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001007967002806,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0001061437942553,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,7.839745376259089e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,0.0001061437797034,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0005035002250224,285.8314208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.22039794921875,293.1499938964844,286.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073982915841,1.4515295632122616e-08,0.0010739683639258,-0.0370619036257267,0.0,0.0,0.0,-0.0120086623355746,60.0,9.291065216064451,-0.0,-7.864196049922614e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
