time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068400,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001007967002806,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0001061437942553,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,7.839745376259089e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,0.0001061437797034,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0005035002250224,285.8314208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.22039794921875,293.1499938964844,286.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073982915841,1.4515295632122616e-08,0.0010739683639258,-0.0370619036257267,0.0,0.0,0.0,-0.0120086623355746,60.0,9.291065216064451,-0.0,-7.864196049922614e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001008080289466,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,0.0001061557195498,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,7.840626494726166e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001061557049979,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.0005035568028688,285.838623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2190856933594,293.1499938964844,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741035221144,1.4529394576356935e-08,0.0010740889701992,-0.0370987728238105,0.0,0.0,0.0,-0.0120156509801745,60.0,9.27725315093994,-0.0,-7.865961748620975e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001008080289466,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,0.0001061557195498,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,7.840626494726166e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001061557049979,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.0005035568028688,285.838623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2190856933594,293.1499938964844,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741035221144,1.4529394576356935e-08,0.0010740889701992,-0.0370987728238105,0.0,0.0,0.0,-0.0120156509801745,60.0,9.27725315093994,-0.0,-7.865961748620975e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0001008417020784,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,0.0001061911752913,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,7.843245111871511e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0001061911680153,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,0.0005037250230088,285.8458557128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2177734375,293.1499938964844,286.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744620813056,1.4571340578584112e-08,0.0010744475293904,-0.037208467721939,0.0,0.0,0.0,-0.0120364455506205,60.0,9.26527214050293,-0.0,-7.871216212151921e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0001008417020784,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,0.0001061911752913,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,7.843245111871511e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0001061911680153,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,0.0005037250230088,285.8458557128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2177734375,293.1499938964844,286.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744620813056,1.4571340578584112e-08,0.0010744475293904,-0.037208467721939,0.0,0.0,0.0,-0.0120364455506205,60.0,9.26527214050293,-0.0,-7.871216212151921e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.000100866149296,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,0.0001062169176293,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,7.845146319596097e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,0.0001062169103533,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0005038471426814,285.8494567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.21710205078125,293.1499938964844,286.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747225023806,1.4601794440238793e-08,0.0010747079504653,-0.0372881069779396,0.0,0.0,0.0,-0.012051542289555,60.0,9.2600736618042,-0.0,-7.87503253718569e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,0.0001008947365335,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,0.0001062470255419,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,7.847370579838753e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,0.000106247018266,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.0005039899260737,285.85308837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.21649169921875,293.1499938964844,286.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750270448625,1.4637411283047186e-08,0.0010750123765319,-0.037381250411272,0.0,0.0,0.0,-0.0120691992342472,60.0,9.255293846130373,-0.0,-7.87949687719447e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,0.0001009646002785,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.0001063205927493,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,7.852804264985025e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.0001063205854734,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0005043389392085,285.8603210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2152099609375,293.1499938964844,286.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757711715996,1.472444566275044e-08,0.001075756503269,-0.0376088470220565,0.0,0.0,0.0,-0.0121123446151614,60.0,9.246870994567873,-0.0,-7.890410813615746e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,0.0001009646002785,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.0001063205927493,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,7.852804264985025e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.0001063205854734,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0005043389392085,285.8603210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2152099609375,293.1499938964844,286.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757711715996,1.472444566275044e-08,0.001075756503269,-0.0376088470220565,0.0,0.0,0.0,-0.0121123446151614,60.0,9.246870994567873,-0.0,-7.890410813615746e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,0.0001010490304906,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.0001064094976754,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,7.859370816731825e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,0.0001064094903995,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0005047606537118,285.8675842285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2139892578125,293.1499938964844,286.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076670596376,1.4829629968460269e-08,0.0010766558116301,-0.0378839001059532,0.0,0.0,0.0,-0.0121644884347915,60.0,9.23989200592041,-0.0,-7.90361056601796e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,0.0001010490304906,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.0001064094976754,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,7.859370816731825e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,0.0001064094903995,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0005047606537118,285.8675842285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2139892578125,293.1499938964844,286.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076670596376,1.4829629968460269e-08,0.0010766558116301,-0.0378839001059532,0.0,0.0,0.0,-0.0121644884347915,60.0,9.23989200592041,-0.0,-7.90361056601796e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0001011464119073,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.000106512052298,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,7.86694508860819e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,0.0001065120450221,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0005052470951341,285.8748779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2127685546875,293.1499938964844,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777080897241,1.4950961357840242e-08,0.0010776931885629,-0.0382011644542217,0.0,0.0,0.0,-0.0122246369719505,60.0,9.234175682067873,-0.0,-7.918850997157278e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0001011464119073,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.000106512052298,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,7.86694508860819e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,0.0001065120450221,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0005052470951341,285.8748779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2127685546875,293.1499938964844,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777080897241,1.4950961357840242e-08,0.0010776931885629,-0.0382011644542217,0.0,0.0,0.0,-0.0122246369719505,60.0,9.234175682067873,-0.0,-7.918850997157278e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.0001012553475447,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.0001066267577698,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,7.875417213654146e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0001066267504938,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,0.0005057912203483,285.88214111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2115783691406,293.1499938964844,286.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788687504827,1.508667679672726e-08,0.0010788536164909,-0.0385560318827629,0.0,0.0,0.0,-0.0122919175773859,60.0,9.229573249816896,-0.0,-7.935915391499293e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.0001012553475447,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.0001066267577698,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,7.875417213654146e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0001066267504938,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,0.0005057912203483,285.88214111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2115783691406,293.1499938964844,286.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788687504827,1.508667679672726e-08,0.0010788536164909,-0.0385560318827629,0.0,0.0,0.0,-0.0122919175773859,60.0,9.229573249816896,-0.0,-7.935915391499293e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,0.0001013144647004,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,0.0001066890181391,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,7.88001561886631e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,0.0001066890108631,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,0.0005060865660198,285.88580322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.21099853515625,293.1499938964844,286.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794987902045,1.516033698578667e-08,0.0010794836562126,-0.0387486293911933,0.0,0.0,0.0,-0.0123284347355365,60.0,9.22776222229004,-0.0,-7.945185132030019e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,0.0001013755681924,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,0.0001067533594323,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,7.884767546784133e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,0.0001067533521563,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0005063918069936,285.88946533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2104187011719,293.1499938964844,286.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801501339301,1.5236462758139172e-08,0.0010801348835229,-0.0389476679265499,0.0,0.0,0.0,-0.0123661747202277,60.0,9.226171493530272,-0.0,-7.954769642992687e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,0.0001015021116472,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.000106886618596,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,7.894609734648839e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.0001068866040441,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0005070238839834,285.89678955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2092590332031,293.1499938964844,286.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814978741109,1.53941215330633e-08,0.0010814823908731,-0.039359875023365,0.0,0.0,0.0,-0.0124443303793668,60.0,9.223407745361328,-0.0,-7.974639970598218e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,0.0001015021116472,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.000106886618596,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,7.894609734648839e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.0001068866040441,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0005070238839834,285.89678955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2092590332031,293.1499938964844,286.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814978741109,1.53941215330633e-08,0.0010814823908731,-0.039359875023365,0.0,0.0,0.0,-0.0124443303793668,60.0,9.223407745361328,-0.0,-7.974639970598218e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0001016387395793,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,0.0001070304933818,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,7.905236998340115e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,0.0001070304861059,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,0.0005077064270153,285.90411376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2081604003906,293.1499938964844,286.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082953531295,1.5564355138053543e-08,0.0010829379316419,-0.0398049354553222,0.0,0.0,0.0,-0.012528721243143,60.0,9.221570014953612,-0.0,-7.99612251967119e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0001016387395793,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,0.0001070304933818,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,7.905236998340115e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,0.0001070304861059,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,0.0005077064270153,285.90411376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2081604003906,293.1499938964844,286.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082953531295,1.5564355138053543e-08,0.0010829379316419,-0.0398049354553222,0.0,0.0,0.0,-0.012528721243143,60.0,9.221570014953612,-0.0,-7.99612251967119e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0001017808026517,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0001071800870704,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,7.916286267573014e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0001071800797944,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.0005084160366095,285.9114685058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2070617675781,293.1499938964844,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844669304788,1.5741349557174544e-08,0.001084451097995,-0.0402676463127136,0.0,0.0,0.0,-0.0126164639368653,60.0,9.220399856567385,-0.0,-8.018488983907447e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0001017808026517,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0001071800870704,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,7.916286267573014e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0001071800797944,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.0005084160366095,285.9114685058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2070617675781,293.1499938964844,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844669304788,1.5741349557174544e-08,0.001084451097995,-0.0402676463127136,0.0,0.0,0.0,-0.0126164639368653,60.0,9.220399856567385,-0.0,-8.018488983907447e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,0.0001019303963403,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0001073376188287,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,7.927921251393855e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0001073376115527,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,0.0005091633065603,285.9188537597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2059936523437,293.1499938964844,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860607726499,1.5927735574905455e-08,0.0010860448237508,-0.04075488448143,0.0,0.0,0.0,-0.0127088632434606,60.0,9.219950675964355,-0.0,-8.042076160563738e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,0.0001019303963403,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0001073376188287,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,7.927921251393855e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0001073376115527,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,0.0005091633065603,285.9188537597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2059936523437,293.1499938964844,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860607726499,1.5927735574905455e-08,0.0010860448237508,-0.04075488448143,0.0,0.0,0.0,-0.0127088632434606,60.0,9.219950675964355,-0.0,-8.042076160563738e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,0.0001020065974444,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,0.0001074178653652,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,7.933847518870607e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,0.0001074178580893,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,0.000509543926455,285.92254638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2054443359375,293.1499938964844,286.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868733515962,1.602267474254404e-08,0.0010868572862818,-0.0410030558705329,0.0,0.0,0.0,-0.0127559322863817,60.0,9.219895362854004,-0.0,-8.054103517451949e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,0.0001020842246362,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.000107499610749,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,7.939885836094618e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,0.0001074996034731,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,0.000509931705892,285.9262390136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2049255371094,293.1499938964844,286.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877003660425,1.6119393819735706e-08,0.0010876843007281,-0.0412558726966381,0.0,0.0,0.0,-0.0128038795664906,60.0,9.219982147216797,-0.0,-8.066366063985697e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0001022420256049,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.000107665779069,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,7.952158921398222e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0001076657717931,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0005107199540361,285.9336242675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2038879394531,293.1499938964844,286.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893810540437,1.6316006323791044e-08,0.0010893647558987,-0.0417697764933109,0.0,0.0,0.0,-0.0129013443365693,60.0,9.220399856567385,-0.0,-8.091321745951063e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0001022420256049,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.000107665779069,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,7.952158921398222e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0001076657717931,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0005107199540361,285.9336242675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2038879394531,293.1499938964844,286.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893810540437,1.6316006323791044e-08,0.0010893647558987,-0.0417697764933109,0.0,0.0,0.0,-0.0129013443365693,60.0,9.220399856567385,-0.0,-8.091321745951063e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,0.0001024030643748,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,0.0001078353598131,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,7.964683754835278e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0001078353525372,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0005115243257023,285.9410705566406,294.1499938964844,293.1499938964844,291.6635437011719,293.202880859375,293.1499938964844,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910967830568,1.651664938151498e-08,0.0010910802520811,-0.0422941856086254,0.0,0.0,0.0,-0.0130008114501833,60.0,9.221274375915527,-0.0,-8.116829519622115e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,0.0001024030643748,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,0.0001078353598131,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,7.964683754835278e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0001078353525372,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0005115243257023,285.9410705566406,294.1499938964844,293.1499938964844,291.6635437011719,293.202880859375,293.1499938964844,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910967830568,1.651664938151498e-08,0.0010910802520811,-0.0422941856086254,0.0,0.0,0.0,-0.0130008114501833,60.0,9.221274375915527,-0.0,-8.116829519622115e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0001025649544317,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,0.000108005842776,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,7.977275527082384e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,0.0001080058355,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,0.000512333062943,285.948486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2018737792969,293.1499938964844,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928217088803,1.6718360029699397e-08,0.001092804945074,-0.0428213514387607,0.0,0.0,0.0,-0.0131008075550198,60.0,9.222179412841797,-0.0,-8.1425127973489e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0001025649544317,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,0.000108005842776,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,7.977275527082384e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,0.0001080058355,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,0.000512333062943,285.948486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2018737792969,293.1499938964844,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928217088803,1.6718360029699397e-08,0.001092804945074,-0.0428213514387607,0.0,0.0,0.0,-0.0131008075550198,60.0,9.222179412841797,-0.0,-8.1425127973489e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,0.0001027225080179,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0001081717564375,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,7.989530422491953e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.0001081717491615,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,0.0005131200887262,285.9559326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2008972167969,293.1499938964844,286.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945006506517,1.6914667000378362e-08,0.00109448377043,-0.0433343574404716,0.0,0.0,0.0,-0.0131981261074543,60.0,9.222932815551758,-0.0,-8.1675466390152e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,0.0001027225080179,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0001081717564375,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,7.989530422491953e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.0001081717491615,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,0.0005131200887262,285.9559326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2008972167969,293.1499938964844,286.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945006506517,1.6914667000378362e-08,0.00109448377043,-0.0433343574404716,0.0,0.0,0.0,-0.0131981261074543,60.0,9.222932815551758,-0.0,-8.1675466390152e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001027966791298,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001082498638425,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,7.995298801688477e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0001082498565665,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,0.0005134905804879,285.95965576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2004089355469,293.1499938964844,286.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952899465337,1.7007078412234478e-08,0.0010952729498967,-0.0435758456587791,0.0,0.0,0.0,-0.0132439332082867,60.0,9.22309112548828,-0.0,-8.179345201142496e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,0.0001028709812089,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,0.0001083281022147,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,8.001078094821423e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.0001083280949387,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0005138617125339,285.9634094238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1999206542969,293.1499938964844,286.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960814543068,1.709965502527666e-08,0.0010960643412545,-0.0438177548348903,0.0,0.0,0.0,-0.013289825990796,60.0,9.223248481750488,-0.0,-8.19117289552196e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,0.0001030121056828,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,0.0001084767136489,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,8.012053876882419e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.000108476706373,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,0.0005145666655153,285.9708557128906,294.1499938964844,293.1499938964844,291.6635437011719,293.198974609375,293.1499938964844,286.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975865880027,1.7275484154311016e-08,0.0010975692421197,-0.0442771911621093,0.0,0.0,0.0,-0.0133769996464252,60.0,9.223154067993164,-0.0,-8.213660152023294e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,0.0001030121056828,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,0.0001084767136489,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,8.012053876882419e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.000108476706373,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,0.0005145666655153,285.9708557128906,294.1499938964844,293.1499938964844,291.6635437011719,293.198974609375,293.1499938964844,286.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975865880027,1.7275484154311016e-08,0.0010975692421197,-0.0442771911621093,0.0,0.0,0.0,-0.0133769996464252,60.0,9.223154067993164,-0.0,-8.213660152023294e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
