time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070740,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,0.0001031360880006,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.0001086072734324,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,8.021697431104258e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0001086072661564,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,0.0005151859950274,285.97833251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.19805908203125,293.1499938964844,286.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989068541675,1.7429963250492623e-08,0.0010988893918693,-0.0446808189153671,0.0,0.0,0.0,-0.0134535767138004,60.0,9.222002029418944,-0.0,-8.233443082872327e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,0.0001031360880006,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.0001086072734324,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,8.021697431104258e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0001086072661564,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,0.0005151859950274,285.97833251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.19805908203125,293.1499938964844,286.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989068541675,1.7429963250492623e-08,0.0010988893918693,-0.0446808189153671,0.0,0.0,0.0,-0.0134535767138004,60.0,9.222002029418944,-0.0,-8.233443082872327e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,0.0001032512373058,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.000108728534542,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,8.030653407331556e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.000108728527266,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0005157612031325,285.9858093261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1971435546875,293.1499938964844,286.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001364327967,1.757343248698362e-08,0.0011001188540831,-0.0450556576251983,0.0,0.0,0.0,-0.0135247139260172,60.0,9.220208168029783,-0.0,-8.25183690267295e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,0.0001032512373058,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.000108728534542,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,8.030653407331556e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.000108728527266,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0005157612031325,285.9858093261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1971435546875,293.1499938964844,286.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001364327967,1.757343248698362e-08,0.0011001188540831,-0.0450556576251983,0.0,0.0,0.0,-0.0135247139260172,60.0,9.220208168029783,-0.0,-8.25183690267295e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0001033545704558,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,0.0001088373464881,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,8.038690430112183e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0001088373392121,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,0.0005162773304618,285.9933166503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1962280273437,293.1499938964844,286.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012369068339,1.7702175725275993e-08,0.001101219211705,-0.0453920103609561,0.0,0.0,0.0,-0.0135885355994105,60.0,9.217691421508787,-0.0,-8.26836057399305e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0001033545704558,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,0.0001088373464881,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,8.038690430112183e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0001088373392121,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,0.0005162773304618,285.9933166503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1962280273437,293.1499938964844,286.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012369068339,1.7702175725275993e-08,0.001101219211705,-0.0453920103609561,0.0,0.0,0.0,-0.0135885355994105,60.0,9.217691421508787,-0.0,-8.26836057399305e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.0001033814769471,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.000108865679067,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,8.040782995522022e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,0.0001088656717911,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.0005164117319509,285.9970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.19580078125,293.1499938964844,286.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015214258804,1.7735697355192315e-08,0.0011015037307515,-0.0454795844852924,0.0,0.0,0.0,-0.013605142943561,60.0,9.214618682861328,-0.0,-8.27266575242902e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0001034342640195,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,0.0001089212673832,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,8.044888818403706e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0001089212601073,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0005166754708625,286.0008239746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1953430175781,293.1499938964844,286.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020897654816,1.780147407259847e-08,0.0011020719539374,-0.0456514172255992,0.0,0.0,0.0,-0.0136377802118659,60.0,9.21320915222168,-0.0,-8.28111552664268e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.00010349151853,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,0.000108981555968,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,8.049341704463586e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,0.000108981548692,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,0.0005169614451006,286.00830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1944885253906,293.1499938964844,286.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026937281712,1.7872793023343547e-08,0.001102675916627,-0.0458377376198768,0.0,0.0,0.0,-0.0136731071397662,60.0,9.207539558410645,-0.0,-8.290283659562192e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.00010349151853,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,0.000108981555968,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,8.049341704463586e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,0.000108981548692,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,0.0005169614451006,286.00830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1944885253906,293.1499938964844,286.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026937281712,1.7872793023343547e-08,0.001102675916627,-0.0458377376198768,0.0,0.0,0.0,-0.0136731071397662,60.0,9.207539558410645,-0.0,-8.290283659562192e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.000103523620055,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.000109015367343,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,8.051838813116774e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,0.0001090153600671,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0005171218072064,286.01580810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1936340332031,293.1499938964844,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030386667698,1.7912789473939483e-08,0.0011030207388103,-0.0459422208368778,0.0,0.0,0.0,-0.0136929498985409,60.0,9.1998929977417,-0.0,-8.29542727842636e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.000103523620055,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.000109015367343,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,8.051838813116774e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,0.0001090153600671,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0005171218072064,286.01580810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1936340332031,293.1499938964844,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030386667698,1.7912789473939483e-08,0.0011030207388103,-0.0459422208368778,0.0,0.0,0.0,-0.0136929498985409,60.0,9.1998929977417,-0.0,-8.29542727842636e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,0.0001035295863403,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,0.0001090216464945,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,8.052303019212559e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0001090216392185,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0005171516095288,286.0233154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1928405761719,293.1499938964844,286.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031049070879,1.7920218198241855e-08,0.0011030869791284,-0.0459616221487522,0.0,0.0,0.0,-0.013696645386517,60.0,9.189896583557127,-0.0,-8.296382247863222e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,0.0001035295863403,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,0.0001090216464945,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,8.052303019212559e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0001090216392185,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0005171516095288,286.0233154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1928405761719,293.1499938964844,286.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031049070879,1.7920218198241855e-08,0.0011030869791284,-0.0459616221487522,0.0,0.0,0.0,-0.013696645386517,60.0,9.189896583557127,-0.0,-8.296382247863222e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,0.0001035277891787,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0001090197547455,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,8.052162593230605e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.0001090197474695,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.000517142645549,286.0307922363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1920166015625,293.1499938964844,286.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030886089429,1.7917969330483174e-08,0.0011030706809833,-0.0459557436406612,0.0,0.0,0.0,-0.0136955454945564,60.0,9.17902660369873,-0.0,-8.296092346427032e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,0.0001035277891787,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0001090197547455,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,8.052162593230605e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.0001090197474695,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.000517142645549,286.0307922363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1920166015625,293.1499938964844,286.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030886089429,1.7917969330483174e-08,0.0011030706809833,-0.0459557436406612,0.0,0.0,0.0,-0.0136955454945564,60.0,9.17902660369873,-0.0,-8.296092346427032e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,0.000103534606751,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.0001090269288397,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,8.052693010540679e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,0.0001090269215637,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,0.000517176638823,286.0345458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1916198730469,293.1499938964844,286.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103161717765,1.7926454987104993e-08,0.0011031437898054,-0.045977909117937,0.0,0.0,0.0,-0.0136997550725936,60.0,9.174206733703612,-0.0,-8.297183740069158e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,0.0001035248787957,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,0.0001090166915673,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,8.051936310948804e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0001090166842914,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.0005171280936338,286.0382995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.19122314453125,293.1499938964844,286.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030505411326,1.7914326022605565e-08,0.0011030326131731,-0.0459462329745292,0.0,0.0,0.0,-0.0136937052011489,60.0,9.16895580291748,-0.0,-8.295624809306902e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0001034728629747,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,0.0001089619108824,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,8.047890150919557e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0001089619036065,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,0.0005168682546354,286.0458068847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1904296875,293.1499938964844,286.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024960549548,1.7849499656108492e-08,0.0011024782434105,-0.0457768850028514,0.0,0.0,0.0,-0.0136615671217441,60.0,9.1556396484375,-0.0,-8.287288721930963e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0001034728629747,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,0.0001089619108824,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,8.047890150919557e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0001089619036065,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,0.0005168682546354,286.0458068847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1904296875,293.1499938964844,286.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024960549548,1.7849499656108492e-08,0.0011024782434105,-0.0457768850028514,0.0,0.0,0.0,-0.0136615671217441,60.0,9.1556396484375,-0.0,-8.287288721930963e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0001034283632179,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,0.0001089150464395,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,8.04442897788249e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0001089150464395,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0005166459595784,286.0496826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1900329589844,293.1499938964844,286.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020200327038,1.7794043571939255e-08,0.0011020022211596,-0.0456320159137249,0.0,0.0,0.0,-0.0136340660974383,60.0,9.147210121154783,-0.0,-8.280161267748556e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0001033870357787,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0001088715362129,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,8.041215187404305e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.000108871528937,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0005164395552128,286.05328369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.18963623046875,293.1499938964844,286.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015806812793,1.774255231623556e-08,0.0011015629861503,-0.0454974919557571,0.0,0.0,0.0,-0.0136085450649261,60.0,9.13942813873291,-0.0,-8.273546114878627e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0001032487780321,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001087259370251,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,8.030461322050542e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,0.0001087259297491,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,0.0005157489213161,286.06072998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1889038085937,293.1499938964844,286.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001105885952,1.7570268795452648e-08,0.0011000930098816,-0.045047391206026,0.0,0.0,0.0,-0.0135231520980596,60.0,9.119357109069824,-0.0,-8.25143118277083e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0001032487780321,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001087259370251,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,8.030461322050542e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,0.0001087259297491,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,0.0005157489213161,286.06072998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1889038085937,293.1499938964844,286.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001105885952,1.7570268795452648e-08,0.0011000930098816,-0.045047391206026,0.0,0.0,0.0,-0.0135231520980596,60.0,9.119357109069824,-0.0,-8.25143118277083e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,0.0001030584971886,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0001085255644284,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,8.015662024263293e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0001085255571524,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0005147983902134,286.06817626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.18817138671875,293.1499938964844,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980874067172,1.73331695663137e-08,0.0010980700608342,-0.0444279089570045,0.0,0.0,0.0,-0.0134056340903043,60.0,9.094816207885742,-0.0,-8.221044112133313e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,0.0001030584971886,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0001085255644284,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,8.015662024263293e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0001085255571524,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0005147983902134,286.06817626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.18817138671875,293.1499938964844,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980874067172,1.73331695663137e-08,0.0010980700608342,-0.0444279089570045,0.0,0.0,0.0,-0.0134056340903043,60.0,9.094816207885742,-0.0,-8.221044112133313e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0001029823106364,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,0.0001084453397197,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,8.009736484382302e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0001084453324438,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0005144178285263,286.0718994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.18780517578125,293.1499938964844,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972811141982,1.7238242833172993e-08,0.0010972638847306,-0.0441798716783523,0.0,0.0,0.0,-0.0133586023002862,60.0,9.083295822143556,-0.0,-8.20889312080908e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539489746094,0.0,0.0,0.0001028806218528,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001083382594515,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,8.001827518455684e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0001083382521755,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,0.0005139099084772,286.0755920410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1874389648437,293.1499938964844,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109619111754,1.7111529970748052e-08,0.0010961740044876,-0.0438487827777862,0.0,0.0,0.0,-0.013295754790306,60.0,9.07155704498291,-0.0,-8.192689904262809e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0001026133541017,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0001080568108591,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,7.981040107551962e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96063232421875,0.0,0.0,0.0001080568035831,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0005125748575665,286.0830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1867370605469,293.1499938964844,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933401063084,1.6778495037783614e-08,0.0010933233425021,-0.0429785028100013,0.0,0.0,0.0,-0.0131306396797299,60.0,9.042572975158691,-0.0,-8.150176711296808e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0001026133541017,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0001080568108591,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,7.981040107551962e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96063232421875,0.0,0.0,0.0001080568035831,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0005125748575665,286.0830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1867370605469,293.1499938964844,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933401063084,1.6778495037783614e-08,0.0010933233425021,-0.0429785028100013,0.0,0.0,0.0,-0.0131306396797299,60.0,9.042572975158691,-0.0,-8.150176711296808e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,0.0001023112999973,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0001077387278201,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,7.957546768011525e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,0.0001077387205441,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,0.0005110659985803,286.0903625488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1860656738281,293.1499938964844,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901248315349,1.6402124103365168e-08,0.0010901084169745,-0.041994858533144,0.0,0.0,0.0,-0.0129440743476152,60.0,9.009570121765137,-0.0,-8.10226410408177e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,0.0001023112999973,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0001077387278201,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,7.957546768011525e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,0.0001077387205441,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,0.0005110659985803,286.0903625488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1860656738281,293.1499938964844,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901248315349,1.6402124103365168e-08,0.0010901084169745,-0.041994858533144,0.0,0.0,0.0,-0.0129440743476152,60.0,9.009570121765137,-0.0,-8.10226410408177e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,0.000101995334262,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,0.0001074060055543,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,7.93297149357386e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0001074059982784,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,0.0005094876978546,286.0976867675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1854248046875,293.1499938964844,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.0010867443634197,-0.0409658029675483,0.0,0.0,0.0,-0.0127489138394594,60.0,8.974949836730957,-0.0,-8.052296607274911e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,0.000101995334262,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,0.0001074060055543,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,7.93297149357386e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0001074059982784,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,0.0005094876978546,286.0976867675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1854248046875,293.1499938964844,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.0010867443634197,-0.0409658029675483,0.0,0.0,0.0,-0.0127489138394594,60.0,8.974949836730957,-0.0,-8.052296607274911e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,0.0001016536480165,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0001070461948984,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,7.906396058388054e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0001070461876224,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,0.0005077809328213,286.10498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.18475341796875,293.1499938964844,286.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582678258851956e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,-0.0125378491356968,60.0,8.938485145568848,-0.0,-7.998435336276088e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,0.0001016536480165,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0001070461948984,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,7.906396058388054e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0001070461876224,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,0.0005077809328213,286.10498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.18475341796875,293.1499938964844,286.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582678258851956e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,-0.0125378491356968,60.0,8.938485145568848,-0.0,-7.998435336276088e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.0001014863082673,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.000106869971205,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,7.893380825407803e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,0.000106869963929,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,0.0005069450126029,286.108642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1844482421875,293.1499938964844,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813354747369,1.5374167716686316e-08,0.0010813201079145,-0.0393076948821544,0.0,0.0,0.0,-0.0124344797804951,60.0,8.920785903930664,-0.0,-7.97212251768542e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,0.000101302677649,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0001066766053554,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,7.879098120611161e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,0.0001066765980795,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0005060277180746,286.1123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1841125488281,293.1499938964844,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793722467496,1.5145356968560012e-08,0.0010793571127578,-0.038709457963705,0.0,0.0,0.0,-0.0123210158199071,60.0,8.90208625793457,-0.0,-7.943298641066576e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0001009194747894,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0001062730734702,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,7.849293615436181e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0001062730661942,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0005041135591454,286.1195678710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1834716796875,293.1499938964844,286.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,-0.0120843267068266,60.0,8.862615585327148,-0.0,-7.883317465484654e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
