time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073080,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0001009194747894,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0001062730734702,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,7.849293615436181e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0001062730661942,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0005041135591454,286.1195678710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1834716796875,293.1499938964844,286.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,-0.0120843267068266,60.0,8.862615585327148,-0.0,-7.883317465484654e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.0001006842867354,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0001060254071489,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,7.831001130398363e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.000106025399873,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0005029387539252,286.1239318847656,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483643229598e-08,0.001072768936865,-0.0366945713758468,0.0,0.0,0.0,-0.0119390385225415,60.0,8.838297843933105,-0.0,-7.8466150910117e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,0.0001005262165563,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0001058589550666,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,7.818706944817677e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,0.0001058589477906,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.0005021491670049,286.1268310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.182861328125,293.1499938964844,286.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711011709645,1.4177885532262737e-08,0.0010710869682952,-0.0361794754862785,0.0,0.0,0.0,-0.0118414117023348,60.0,8.821784019470215,-0.0,-7.821996916845819e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0001001254859147,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,0.0001054369640769,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,7.7875389251858e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001054369640769,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0005001474637538,286.1340637207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1822509765625,293.1499938964844,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678581822773594e-08,0.0010668173199519,-0.0348735079169273,0.0,0.0,0.0,-0.0115938847884535,60.0,8.780028343200684,-0.0,-7.75975905753512e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0001001254859147,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,0.0001054369640769,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,7.7875389251858e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001054369640769,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0005001474637538,286.1340637207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1822509765625,293.1499938964844,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678581822773594e-08,0.0010668173199519,-0.0348735079169273,0.0,0.0,0.0,-0.0115938847884535,60.0,8.780028343200684,-0.0,-7.75975905753512e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,9.972264524549246e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001050127539201,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,7.756206468911842e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,0.0001050127466442,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,0.0004981351667083,286.1412353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.181640625,293.1499938964844,286.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176644664270045e-08,0.0010625253198668,-0.0335604697465896,0.0,0.0,0.0,-0.0113450530916452,60.0,8.737641334533691,-0.0,-7.697442327980752e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,9.972264524549246e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001050127539201,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,7.756206468911842e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,0.0001050127466442,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,0.0004981351667083,286.1412353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.181640625,293.1499938964844,286.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176644664270045e-08,0.0010625253198668,-0.0335604697465896,0.0,0.0,0.0,-0.0113450530916452,60.0,8.737641334533691,-0.0,-7.697442327980752e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,9.952230902854352e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001048017875291,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,7.740625005681068e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.0001048017802531,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,0.0004971344606019,286.14483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.18133544921875,293.1499938964844,286.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927024783948582e-08,0.001060388283804,-0.0329074189066886,0.0,0.0,0.0,-0.0112212933599948,60.0,8.716347694396973,-0.0,-7.666545798201696e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,9.932312968885526e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001045920434989,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,7.725133036728948e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,0.000104592036223,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,0.0004961395170539,286.1484069824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1810607910156,293.1499938964844,286.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582788381725,1.2678849969915973e-08,0.0010582661489024,-0.032258104532957,0.0,0.0,0.0,-0.0110982628539204,60.0,8.695074081420898,-0.0,-7.635888721324592e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,9.892797243082896e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.000104175924207,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,7.694398664170876e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,0.0001041759169311,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0004941656370647,286.1555480957031,294.1499938964844,293.1499938964844,291.6635437011719,293.18048095703125,293.1499938964844,286.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186501585631504e-08,0.0010540585499256,-0.0309698265045881,0.0,0.0,0.0,-0.0108541967347264,60.0,8.652660369873047,-0.0,-7.575251004254825e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,9.892797243082896e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.000104175924207,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,7.694398664170876e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,0.0001041759169311,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0004941656370647,286.1555480957031,294.1499938964844,293.1499938964844,291.6635437011719,293.18048095703125,293.1499938964844,286.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186501585631504e-08,0.0010540585499256,-0.0309698265045881,0.0,0.0,0.0,-0.0108541967347264,60.0,8.652660369873047,-0.0,-7.575251004254825e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,9.85453079920262e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.0001037729598465,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,7.664636359550059e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,0.0001037729525705,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0004922541556879,286.16265869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.179931640625,293.1499938964844,286.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971675179544e-08,0.0010499823838472,-0.02972212433815,0.0,0.0,0.0,-0.0106178373098373,60.0,8.610844612121582,-0.0,-7.516759836789788e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,9.85453079920262e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.0001037729598465,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,7.664636359550059e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,0.0001037729525705,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0004922541556879,286.16265869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.179931640625,293.1499938964844,286.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971675179544e-08,0.0010499823838472,-0.02972212433815,0.0,0.0,0.0,-0.0106178373098373,60.0,8.610844612121582,-0.0,-7.516759836789788e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,9.817339741857722e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,0.0001033813241519,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,7.635710062459111e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,0.000103381316876,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,0.0004903963417746,286.1697082519531,294.1499938964844,293.1499938964844,291.6635437011719,293.17938232421875,293.1499938964844,286.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246328313063714e-08,0.0010460186749696,-0.0285093542188406,0.0,0.0,0.0,-0.010388109833002,60.0,8.569679260253906,-0.0,-7.460129580749708e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,9.817339741857722e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,0.0001033813241519,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,7.635710062459111e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,0.000103381316876,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,0.0004903963417746,286.1697082519531,294.1499938964844,293.1499938964844,291.6635437011719,293.17938232421875,293.1499938964844,286.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246328313063714e-08,0.0010460186749696,-0.0285093542188406,0.0,0.0,0.0,-0.010388109833002,60.0,8.569679260253906,-0.0,-7.460129580749708e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,9.78169628069736e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.0001030059720505,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,7.607986481161788e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0001030059720505,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,0.0004886158858425,286.1767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,286.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802222227823677e-08,0.0010422214400023,-0.0273469295352697,0.0,0.0,0.0,-0.0101679479703307,60.0,8.529444694519043,-0.0,-7.40605656801563e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,9.78169628069736e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.0001030059720505,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,7.607986481161788e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0001030059720505,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,0.0004886158858425,286.1767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,286.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802222227823677e-08,0.0010422214400023,-0.0273469295352697,0.0,0.0,0.0,-0.0101679479703307,60.0,8.529444694519043,-0.0,-7.40605656801563e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,9.76475712377578e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,0.0001028276019496,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,7.594811904709786e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,0.0001028275946737,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0004877697501797,286.1802673339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1785888671875,293.1499938964844,287.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404257336631,1.0591170607199274e-08,0.0010404151398688,-0.0267944745719432,0.0,0.0,0.0,-0.01006331294775,60.0,8.509893417358398,-0.0,-7.380428002079499e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,9.748883894644678e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,0.0001026604440994,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,7.58246605983004e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,0.0001026604440994,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0004869768454227,286.1837463378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1783142089844,293.1499938964844,287.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387348011136,1.0393399030306227e-08,0.0010387244401499,-0.0262767579406499,0.0,0.0,0.0,-0.0099652707576751,60.0,8.491207122802734,-0.0,-7.35645286908948e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,9.717544162413104e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.0001023304284899,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,7.558090874226764e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0001023304212139,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0004854113794863,286.19073486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1778259277344,293.1499938964844,287.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353962425142,1.0002925598939784e-08,0.0010353862307965,-0.0252545401453971,0.0,0.0,0.0,-0.0097717009484767,60.0,8.454143524169922,-0.0,-7.3092309094136e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,9.717544162413104e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.0001023304284899,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,7.558090874226764e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0001023304212139,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0004854113794863,286.19073486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1778259277344,293.1499938964844,287.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353962425142,1.0002925598939784e-08,0.0010353862307965,-0.0252545401453971,0.0,0.0,0.0,-0.0097717009484767,60.0,8.454143524169922,-0.0,-7.3092309094136e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,9.69650354818441e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,0.0001021088610286,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,7.541725790360942e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,0.0001021088537527,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,0.000484360352857,286.1954650878906,294.1499938964844,293.1499938964844,291.6635437011719,293.177490234375,293.1499938964844,287.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331550147384,9.740772632937933e-09,0.0010331452358514,-0.0245682075619697,0.0,0.0,0.0,-0.0096417432650923,60.0,8.429285049438477,-0.0,-7.277612468215011e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,9.688145655672996e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0001020208437694,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,7.535225449828431e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,0.0001020208364934,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678100585937,0.0,0.0,0.0004839428293053,286.1976928710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322643211111,9.636632825049674e-09,0.0010322546586394,-0.0242955517023801,0.0,0.0,0.0,-0.0095901163294911,60.0,8.41865062713623,-0.0,-7.265071388928845e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,9.660581417847423e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0001017305767163,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,7.51378684071824e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0001017305767163,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0004825659561902,286.2046203613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293204428217905e-09,0.0010293183149769,-0.0233963653445243,0.0,0.0,0.0,-0.0094198659062385,60.0,8.384542465209961,-0.0,-7.22378956652392e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,9.660581417847423e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0001017305767163,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,7.51378684071824e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0001017305767163,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0004825659561902,286.2046203613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293204428217905e-09,0.0010293183149769,-0.0233963653445243,0.0,0.0,0.0,-0.0094198659062385,60.0,8.384542465209961,-0.0,-7.22378956652392e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,9.635290916776285e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0001014642548398,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,7.494115561712533e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001014642475638,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0004813026462215,286.2115173339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978097376655114e-09,0.0010266237659379,-0.0225712824612855,0.0,0.0,0.0,-0.0092636523768305,60.0,8.351919174194336,-0.0,-7.186015693605442e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,9.635290916776285e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0001014642548398,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,7.494115561712533e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001014642475638,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0004813026462215,286.2115173339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978097376655114e-09,0.0010266237659379,-0.0225712824612855,0.0,0.0,0.0,-0.0092636523768305,60.0,8.351919174194336,-0.0,-7.186015693605442e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,9.622180368751287e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,0.00010132620082,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0,7.483919034712017e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,0.000101326193544,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0004806477518286,286.2149658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1761169433594,293.1499938964844,287.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252358624711,8.814754259844904e-09,0.001025227131322,-0.0221435632556676,0.0,0.0,0.0,-0.0091826766729354,60.0,8.335269927978516,-0.0,-7.166473636743832e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,9.611302084522322e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001012116408674,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,7.475457823602483e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0001012116408674,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0004801043542101,286.2184143066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1759033203125,293.1499938964844,287.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024077180773,8.679215568463405e-09,0.0010240685660392,-0.0217886418104171,0.0,0.0,0.0,-0.0091154873371124,60.0,8.31971549987793,-0.0,-7.150278236167652e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,9.591281559551136e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0001010008127195,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,7.459886546712369e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,0.0001010008127195,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,0.000479104288388,286.2253112792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1754455566406,293.1499938964844,287.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429770659290625e-09,0.0010219337418675,-0.0211354251950979,0.0,0.0,0.0,-0.0089918170124292,60.0,8.29028034210205,-0.0,-7.120520706394019e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,9.591281559551136e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0001010008127195,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,7.459886546712369e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,0.0001010008127195,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,0.000479104288388,286.2253112792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1754455566406,293.1499938964844,287.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429770659290625e-09,0.0010219337418675,-0.0211354251950979,0.0,0.0,0.0,-0.0089918170124292,60.0,8.29028034210205,-0.0,-7.120520706394019e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,9.574110299581662e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,0.0001008199978969,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,7.446531526511535e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,0.0001008199978969,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,0.0004782465694006,286.232177734375,294.1499938964844,293.1499938964844,291.6635437011719,293.17498779296875,293.1499938964844,287.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215835123337456e-09,0.0010201045079156,-0.020575176924467,0.0,0.0,0.0,-0.0088857607915997,60.0,8.263431549072266,-0.0,-7.095048459859754e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,9.574110299581662e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,0.0001008199978969,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,7.446531526511535e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,0.0001008199978969,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,0.0004782465694006,286.232177734375,294.1499938964844,293.1499938964844,291.6635437011719,293.17498779296875,293.1499938964844,287.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215835123337456e-09,0.0010201045079156,-0.020575176924467,0.0,0.0,0.0,-0.0088857607915997,60.0,8.263431549072266,-0.0,-7.095048459859754e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,9.559465252095832e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,0.0001006657766993,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,7.435141014866531e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0001006657766993,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0004775150155182,286.2390441894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1745300292969,293.1499938964844,287.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033367748794262e-09,0.0010185445426031,-0.0200973190367221,0.0,0.0,0.0,-0.0087953051552176,60.0,8.238824844360352,-0.0,-7.073358432307941e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,9.559465252095832e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,0.0001006657766993,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,7.435141014866531e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0001006657766993,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0004775150155182,286.2390441894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1745300292969,293.1499938964844,287.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033367748794262e-09,0.0010185445426031,-0.0200973190367221,0.0,0.0,0.0,-0.0087953051552176,60.0,8.238824844360352,-0.0,-7.073358432307941e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.547417721478269e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0001005389131023,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,7.425770309055224e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,0.0001005389058263,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,0.0004769132065121,286.2458801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1741027832031,293.1499938964844,287.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883262043151262e-09,0.00101726106368,-0.0197042021900415,0.0,0.0,0.0,-0.0087208924815058,60.0,8.216272354125977,-0.0,-7.055540152123285e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.547417721478269e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0001005389131023,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,7.425770309055224e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,0.0001005389058263,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,0.0004769132065121,286.2458801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1741027832031,293.1499938964844,287.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883262043151262e-09,0.00101726106368,-0.0197042021900415,0.0,0.0,0.0,-0.0087208924815058,60.0,8.216272354125977,-0.0,-7.055540152123285e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,9.54091374296695e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,0.0001004704172373,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,7.420711335726082e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0001004704172373,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0004765883204527,286.2492980957031,294.1499938964844,293.1499938964844,291.6635437011719,293.17388916015625,293.1499938964844,287.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165761923417,7.802225532316243e-09,0.0010165683925151,-0.0194919668138027,0.0,0.0,0.0,-0.0086807198822498,60.0,8.204723358154297,-0.0,-7.04593006162213e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,9.53719500103034e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,0.0001004312580334,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,7.417819142574444e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,0.0001004312580334,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197814941406,0.0,0.0,0.0004764025507029,286.2527160644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1736755371094,293.1499938964844,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755893705052586e-09,0.001016172231175,-0.019370624795556,0.0,0.0,0.0,-0.0086577516049146,60.0,8.194804191589355,-0.0,-7.040438987360177e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
