time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075420,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,9.530644456390291e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0001003622819553,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,7.412724517052993e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,0.0001003622746793,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,0.0004760753654409,286.259521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1732788085937,293.1502990722656,287.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674278990066341e-09,0.0010154731571674,-0.0191568750888109,0.0,0.0,0.0,-0.0086172856390476,60.0,8.176423072814941,-0.0,-7.030770632354688e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,9.530644456390291e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0001003622819553,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,7.412724517052993e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,0.0001003622746793,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,0.0004760753654409,286.259521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1732788085937,293.1502990722656,287.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674278990066341e-09,0.0010154731571674,-0.0191568750888109,0.0,0.0,0.0,-0.0086172856390476,60.0,8.176423072814941,-0.0,-7.030770632354688e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,9.527403017273171e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0001003281431621,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,7.410203397739679e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0001003281431621,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0004759134317282,286.26470947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1729736328125,293.1502380371094,287.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151355527341,7.633889964608898e-09,0.0010151279857382,-0.0190510936081409,0.0,0.0,0.0,-0.0085972640663385,60.0,8.162968635559082,-0.0,-7.025988679743024e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,9.526420762995258e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,0.0001003178040264,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,7.40943942219019e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,0.0001003177967504,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,0.0004758643626701,286.266357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,293.1507263183594,287.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.62164908962859e-09,0.0010150229791179,-0.0190190337598323,0.0,0.0,0.0,-0.0085911937057971,60.0,8.160043716430664,-0.0,-7.024539883104809e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.524115739623085e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.0001002935241558,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,7.407645898638293e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0001002935241558,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0004757492279168,286.2731628417969,294.1499938964844,293.15240478515625,291.6650390625,293.1725769042969,293.15142822265625,287.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592928064070747e-09,0.0010147794382646,-0.0189438089728355,0.0,0.0,0.0,-0.0085769658908247,60.0,8.145853042602539,-0.0,-7.021139936114197e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.524115739623085e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.0001002935241558,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,7.407645898638293e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0001002935241558,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0004757492279168,286.2731628417969,294.1499938964844,293.15240478515625,291.6650390625,293.1725769042969,293.15142822265625,287.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592928064070747e-09,0.0010147794382646,-0.0189438089728355,0.0,0.0,0.0,-0.0085769658908247,60.0,8.145853042602539,-0.0,-7.021139936114197e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,9.51895272010006e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456298828125,0.0,0.0,0.0001002391654765,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,7.403631025226787e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0001002391582005,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0004754913388751,286.27996826171875,294.1499938964844,293.1594543457031,291.66943359375,293.1725158691406,293.1551513671875,287.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142350802198,7.528603518380805e-09,0.0010142275132238,-0.018775338307023,0.0,0.0,0.0,-0.0085450680926442,60.0,8.137258529663086,-0.0,-7.013530023414205e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,9.51895272010006e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456298828125,0.0,0.0,0.0001002391654765,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,7.403631025226787e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0001002391582005,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0004754913388751,286.27996826171875,294.1499938964844,293.1594543457031,291.66943359375,293.1725158691406,293.1551513671875,287.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142350802198,7.528603518380805e-09,0.0010142275132238,-0.018775338307023,0.0,0.0,0.0,-0.0085450680926442,60.0,8.137258529663086,-0.0,-7.013530023414205e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,9.516580757917836e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,0.000100214187114,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,7.40178584237583e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,0.000100214179838,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,0.0004753728571813,286.28338623046875,294.1499938964844,293.1646423339844,291.6726989746094,293.1724548339844,293.1568908691406,287.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139829246327,7.499050269643703e-09,0.0010139753576368,-0.0186979360878467,0.0,0.0,0.0,-0.0085304202511906,60.0,8.132673263549805,-0.0,-7.010035574239738e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,9.512982796877624e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,0.0001001762866508,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,7.398986781481653e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,0.0001001762866508,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,0.0004751931119244,286.2867736816406,294.1499938964844,293.1708984375,291.6766052246094,293.17254638671875,293.15997314453125,287.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135982884094,7.454213246660402e-09,0.0010135908378288,-0.0185805018991231,0.0,0.0,0.0,-0.0085081867873668,60.0,8.130071640014648,-0.0,-7.004734925430969e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,9.505225898465142e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.0001000946140266,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,7.392954285023734e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0001000946067506,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0004748056526295,286.2935791015625,294.1499938964844,293.1864929199219,291.68634033203125,293.1728515625,293.1670227050781,287.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127744171768,7.357577214150979e-09,0.0010127670830115,-0.018327398225665,0.0,0.0,0.0,-0.0084602935239672,60.0,8.125925064086914,-0.0,-6.993316503667303e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,9.505225898465142e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.0001000946140266,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,7.392954285023734e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0001000946067506,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0004748056526295,286.2935791015625,294.1499938964844,293.1864929199219,291.68634033203125,293.1728515625,293.1670227050781,287.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127744171768,7.357577214150979e-09,0.0010127670830115,-0.018327398225665,0.0,0.0,0.0,-0.0084602935239672,60.0,8.125925064086914,-0.0,-6.993316503667303e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,9.494366531725972e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.998025780078024e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,7.38450835342519e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,9.998025052482262e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,0.0004742632154375,286.3003234863281,294.1499938964844,293.2060241699219,291.69854736328125,293.17388916015625,293.1789855957031,287.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011615502648,7.222274778229121e-09,0.0010116082848981,-0.0179730169475078,0.0,0.0,0.0,-0.0083932084962725,60.0,8.127605438232422,-0.0,-6.977346345138359e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,9.494366531725972e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.998025780078024e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,7.38450835342519e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,9.998025052482262e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,0.0004742632154375,286.3003234863281,294.1499938964844,293.2060241699219,291.69854736328125,293.17388916015625,293.1789855957031,287.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011615502648,7.222274778229121e-09,0.0010116082848981,-0.0179730169475078,0.0,0.0,0.0,-0.0083932084962725,60.0,8.127605438232422,-0.0,-6.977346345138359e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,9.48341330513358e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,9.98649120447226e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,7.375988934654742e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,9.986490476876496e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0004737160634249,286.3070983886719,294.1499938964844,293.22918701171875,291.7130126953125,293.1751403808594,293.1922302246094,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104513494297,7.0858061640421965e-09,0.0010104442480951,-0.0176155697554349,0.0,0.0,0.0,-0.0083255702629685,60.0,8.130066871643066,-0.0,-6.961255394344334e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,9.48341330513358e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,9.98649120447226e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,7.375988934654742e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,9.986490476876496e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0004737160634249,286.3070983886719,294.1499938964844,293.22918701171875,291.7130126953125,293.1751403808594,293.1922302246094,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104513494297,7.0858061640421965e-09,0.0010104442480951,-0.0176155697554349,0.0,0.0,0.0,-0.0083255702629685,60.0,8.130066871643066,-0.0,-6.961255394344334e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,9.47092630667612e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,9.973341366276144e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,7.366276258835569e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,9.973341366276144e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,0.0004730923101305,286.3138427734375,294.1499938964844,293.2557983398437,291.7296447753906,293.17657470703125,293.2073059082031,287.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009119558148,6.930227058887794e-09,0.001009112689644,-0.0172080639749765,0.0,0.0,0.0,-0.0082484362646937,60.0,8.134437561035156,-0.0,-6.942935470988233e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,9.47092630667612e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,9.973341366276144e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,7.366276258835569e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,9.973341366276144e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,0.0004730923101305,286.3138427734375,294.1499938964844,293.2557983398437,291.7296447753906,293.17657470703125,293.2073059082031,287.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009119558148,6.930227058887794e-09,0.001009112689644,-0.0172080639749765,0.0,0.0,0.0,-0.0082484362646937,60.0,8.134437561035156,-0.0,-6.942935470988233e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,9.46356012718752e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,9.965585195459424e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,7.360547897405922e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,9.965584467863664e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,0.0004727243795059,286.3172302246094,294.1499938964844,293.27032470703125,291.7387084960937,293.1776733398437,293.21612548828125,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008334220387,6.838456467761489e-09,0.0010083274682983,-0.0169676858931779,0.0,0.0,0.0,-0.0082029392942786,60.0,8.138689994812012,-0.0,-6.93214019520383e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,9.456432599108666e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,9.958079317584634e-05,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,7.355003617703915e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,9.958078589988872e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,0.0004723683232441,286.3205871582031,294.1499938964844,293.2855834960937,291.7482604980469,293.1788024902344,293.2259216308594,287.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075730970129,6.749647063486464e-09,0.0010075663449242,-0.0167350638657808,0.0,0.0,0.0,-0.008158903568983,60.0,8.14326000213623,-0.0,-6.921701611872777e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,9.441582369618118e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,9.942441829480232e-05,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,7.34345376258716e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,9.94244110188447e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0004716265248134,286.3273010253906,294.1499938964844,293.3182983398437,291.7687072753906,293.1815185546875,293.24737548828125,287.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059917112812,6.5646328373247806e-09,0.0010059850756078,-0.0162504334002733,0.0,0.0,0.0,-0.00806718878448,60.0,8.154532432556152,-0.0,-6.899979609897855e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,9.441582369618118e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,9.942441829480232e-05,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,7.34345376258716e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,9.94244110188447e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0004716265248134,286.3273010253906,294.1499938964844,293.3182983398437,291.7687072753906,293.1815185546875,293.24737548828125,287.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059917112812,6.5646328373247806e-09,0.0010059850756078,-0.0162504334002733,0.0,0.0,0.0,-0.00806718878448,60.0,8.154532432556152,-0.0,-6.899979609897855e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.428732300875708e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,9.928909275913612e-05,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,7.333459507208318e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,9.928909275913612e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,0.0004709846398327,286.3329467773437,294.1499938964844,293.3478698730469,291.7872009277344,293.1846923828125,293.2680969238281,287.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046225506812,6.404531571746474e-09,0.0010046161478385,-0.0158310532569885,0.0,0.0,0.0,-0.0079878196120262,60.0,8.167390823364258,-0.0,-6.881209912990016e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,9.42628539633006e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,9.926332859322427e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,7.331556116696447e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,9.926332859322427e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0004708624037448,286.3340148925781,294.1499938964844,293.35369873046875,291.79083251953125,293.185302734375,293.2720642089844,287.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043617803603,6.3740452915794785e-09,0.0010043553775176,-0.0157511942088603,0.0,0.0,0.0,-0.0079727070406079,60.0,8.169840812683105,-0.0,-6.877638725200087e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,9.410857455804944e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,9.91008637356572e-05,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,7.319556607399136e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,9.910085645969956e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.0004700917343143,286.3406982421875,294.1499938964844,293.3915405273437,291.8144836425781,293.1890563964844,293.2964172363281,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027177631855,6.1818257179879765e-09,0.0010027115931734,-0.0152476681396365,0.0,0.0,0.0,-0.0078774141147732,60.0,8.185074806213379,-0.0,-6.855143652728658e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,9.410857455804944e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,9.91008637356572e-05,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,7.319556607399136e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,9.910085645969956e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.0004700917343143,286.3406982421875,294.1499938964844,293.3915405273437,291.8144836425781,293.1890563964844,293.2964172363281,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027177631855,6.1818257179879765e-09,0.0010027115931734,-0.0152476681396365,0.0,0.0,0.0,-0.0078774141147732,60.0,8.185074806213379,-0.0,-6.855143652728658e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,9.396802488481626e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,9.895286348182708e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,7.308625208679587e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,9.895285620586948e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,0.000469389691716,286.3473815917969,294.1499938964844,293.4316101074219,291.83953857421875,293.1937561035156,293.32476806640625,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012201964855,6.006718233919628e-09,0.0010012141428887,-0.0147889582440257,0.0,0.0,0.0,-0.0077906055375933,60.0,8.205231666564941,-0.0,-6.834682864109709e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,9.396802488481626e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,9.895286348182708e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,7.308625208679587e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,9.895285620586948e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,0.000469389691716,286.3473815917969,294.1499938964844,293.4316101074219,291.83953857421875,293.1937561035156,293.32476806640625,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012201964855,6.006718233919628e-09,0.0010012141428887,-0.0147889582440257,0.0,0.0,0.0,-0.0077906055375933,60.0,8.205231666564941,-0.0,-6.834682864109709e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.38941302592866e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,9.887503983918576e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,7.302877202164382e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,9.887503983918576e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,0.0004690205387305,286.3507080078125,294.1499938964844,293.4523620605469,291.8525085449219,293.1961669921875,293.3385009765625,287.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004346258938,5.914648770755093e-09,0.0010004288051277,-0.014547768048942,0.0,0.0,0.0,-0.007744972128421,60.0,8.21535587310791,-0.0,-6.823936615774073e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,9.383599535794929e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,9.881381993182003e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,7.298355922102928e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.881381993182003e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,0.0004687301407102,286.3540344238281,294.1499938964844,293.4736022949219,291.86578369140625,293.1991882324219,293.3544006347656,287.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998135501518,5.842217376539338e-09,0.0009998077293857,-0.0143580241128802,0.0,0.0,0.0,-0.0077090561389923,60.0,8.228245735168457,-0.0,-6.815488973188621e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,9.371263877255842e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,9.868392953649165e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,7.288761844392866e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,9.868392226053402e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,0.0004681139835156,286.3606872558594,294.1499938964844,293.5173034667969,291.89312744140625,293.2050170898437,293.3850402832031,287.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984989883378,5.688534088221786e-09,0.000998493283987,-0.0139554226770997,0.0,0.0,0.0,-0.0076328674331307,60.0,8.252999305725098,-0.0,-6.797582585704731e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,9.371263877255842e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,9.868392953649165e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,7.288761844392866e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,9.868392226053402e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,0.0004681139835156,286.3606872558594,294.1499938964844,293.5173034667969,291.89312744140625,293.2050170898437,293.3850402832031,287.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984989883378,5.688534088221786e-09,0.000998493283987,-0.0139554226770997,0.0,0.0,0.0,-0.0076328674331307,60.0,8.252999305725098,-0.0,-6.797582585704731e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,9.36123833525926e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,9.857835539150984e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,7.280964200617746e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,9.857834811555222e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0004676131939049,286.3673400878906,294.1499938964844,293.5625,291.9213562011719,293.2114562988281,293.4173583984375,287.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974309941753,5.5636264484348885e-09,0.0009974254062399,-0.0136281978338956,0.0,0.0,0.0,-0.0075709461234509,60.0,8.281126976013184,-0.0,-6.783045591873815e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,9.36123833525926e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,9.857835539150984e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,7.280964200617746e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,9.857834811555222e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0004676131939049,286.3673400878906,294.1499938964844,293.5625,291.9213562011719,293.2114562988281,293.4173583984375,287.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974309941753,5.5636264484348885e-09,0.0009974254062399,-0.0136281978338956,0.0,0.0,0.0,-0.0075709461234509,60.0,8.281126976013184,-0.0,-6.783045591873815e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,9.356225200463086e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,9.852556104306132e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,7.277065014932305e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,9.85255537671037e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0004673627554439,286.3739624023437,294.1499938964844,293.6089172363281,291.95037841796875,293.218994140625,293.4539489746094,287.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968964150175,5.501164856980267e-09,0.000996890827082,-0.0134645644575357,0.0,0.0,0.0,-0.0075399791821837,60.0,8.315333366394043,-0.0,-6.775782424028878e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,9.356225200463086e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,9.852556104306132e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,7.277065014932305e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,9.85255537671037e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0004673627554439,286.3739624023437,294.1499938964844,293.6089172363281,291.95037841796875,293.218994140625,293.4539489746094,287.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968964150175,5.501164856980267e-09,0.000996890827082,-0.0134645644575357,0.0,0.0,0.0,-0.0075399791821837,60.0,8.315333366394043,-0.0,-6.775782424028878e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.35514399316162e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.851417416939512e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,7.276223914232105e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.851417416939512e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,0.0004673087678384,286.380615234375,294.1499938964844,293.6562805175781,291.98004150390625,293.22723388671875,293.49200439453125,287.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967817459255,5.487694743067095e-09,0.0009967762744054,-0.0134292747825384,0.0,0.0,0.0,-0.0075333043932914,60.0,8.353736877441406,-0.0,-6.77421638783926e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.35514399316162e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.851417416939512e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,7.276223914232105e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.851417416939512e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,0.0004673087678384,286.380615234375,294.1499938964844,293.6562805175781,291.98004150390625,293.22723388671875,293.49200439453125,287.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967817459255,5.487694743067095e-09,0.0009967762744054,-0.0134292747825384,0.0,0.0,0.0,-0.0075333043932914,60.0,8.353736877441406,-0.0,-6.77421638783926e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,9.354064241051674e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,9.850280184764416e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,7.275383541127667e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,9.850280184764416e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,0.0004672548093367,286.3839416503906,294.1499938964844,293.6802673339844,291.9950561523437,293.2314758300781,293.5115966796875,287.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966662619262,5.474237507741009e-09,0.0009966607904061,-0.0133940204977989,0.0,0.0,0.0,-0.0075266305357217,60.0,8.373544692993164,-0.0,-6.772651772735119e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
