time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077760,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,9.354911890113726e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,9.851172944763675e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,7.276042742887512e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,9.851172217167914e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.00046729715541,286.3872375488281,294.1499938964844,293.70440673828125,292.0101623535156,293.2357177734375,293.53082275390625,287.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967570658773,5.484795284615984e-09,0.0009967515943571,-0.0134216789156198,0.0,0.0,0.0,-0.0075318678282201,60.0,8.3931884765625,-0.0,-6.773878880039774e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,9.366596350446343e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,9.86347731668502e-05,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,7.285131141543388e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,9.86347658908926e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,0.000467880803626,286.3938903808594,294.1499938964844,293.75299072265625,292.0406188964844,293.2449035644531,293.5719909667969,287.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980007307603,5.630366839426415e-09,0.0009979950264096,-0.0138030406087636,0.0,0.0,0.0,-0.0076040271669626,60.0,8.440126419067383,-0.0,-6.790811113432937e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,9.366596350446343e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,9.86347731668502e-05,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,7.285131141543388e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,9.86347658908926e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,0.000467880803626,286.3938903808594,294.1499938964844,293.75299072265625,292.0406188964844,293.2449035644531,293.5719909667969,287.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980007307603,5.630366839426415e-09,0.0009979950264096,-0.0138030406087636,0.0,0.0,0.0,-0.0076040271669626,60.0,8.440126419067383,-0.0,-6.790811113432937e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,9.38527809921652e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,9.88315005088225e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,7.299661228898913e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,9.883149323286489e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0004688140179496,286.3999938964844,294.1499938964844,293.7979431152344,292.0687866210937,293.2538452148437,293.61248779296875,287.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999990501441,5.863118435200931e-09,0.0009999845642596,-0.0144127802923321,0.0,0.0,0.0,-0.0077194087207317,60.0,8.489761352539062,-0.0,-6.817926845315014e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.38807861530222e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.88609899650328e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,7.301839650608599e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.88609899650328e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0004689539200626,286.4005126953125,294.1499938964844,293.8018493652344,292.0712585449219,293.2547302246094,293.61651611328125,287.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002888739109,5.8980114125972705e-09,0.0010002830531448,-0.0145041877403855,0.0,0.0,0.0,-0.0077367066405713,60.0,8.495155334472656,-0.0,-6.821996123562712e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,9.420872811460868e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,9.920632874127476e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,7.32734624762088e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,9.920632874127476e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.0004705920291598,286.4071960449219,294.1499938964844,293.8507080078125,292.1019287109375,293.2652893066406,293.66510009765625,287.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037827305495,6.3065872524248334e-09,0.0010037763277068,-0.0155744897201657,0.0,0.0,0.0,-0.0079392539337277,60.0,8.559587478637695,-0.0,-6.869740332149378e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,9.420872811460868e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,9.920632874127476e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,7.32734624762088e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,9.920632874127476e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.0004705920291598,286.4071960449219,294.1499938964844,293.8507080078125,292.1019287109375,293.2652893066406,293.66510009765625,287.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037827305495,6.3065872524248334e-09,0.0010037763277068,-0.0155744897201657,0.0,0.0,0.0,-0.0079392539337277,60.0,8.559587478637695,-0.0,-6.869740332149378e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,9.465306357014924e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,9.96742382994853e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,7.361905591096729e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,9.96742382994853e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0004728116036858,286.4139099121094,294.1499938964844,293.8992919921875,292.13250732421875,293.2768249511719,293.71832275390625,287.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085171088576,6.860183532353403e-09,0.0010085102403536,-0.0170245990157127,0.0,0.0,0.0,-0.0082136951386928,60.0,8.634547233581543,-0.0,-6.934695306881622e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,9.465306357014924e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,9.96742382994853e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,7.361905591096729e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,9.96742382994853e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0004728116036858,286.4139099121094,294.1499938964844,293.8992919921875,292.13250732421875,293.2768249511719,293.71832275390625,287.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085171088576,6.860183532353403e-09,0.0010085102403536,-0.0170245990157127,0.0,0.0,0.0,-0.0082136951386928,60.0,8.634547233581543,-0.0,-6.934695306881622e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,9.488750220043583e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,9.992111154133454e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,7.380139868473634e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,9.992111154133454e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.0004739826836157,286.4172668457031,294.1499938964844,293.9234313964844,292.147705078125,293.2828063964844,293.74560546875,287.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110172443091,7.152270331545196e-09,0.0010110100265592,-0.0177896581590175,0.0,0.0,0.0,-0.0083585064858198,60.0,8.674095153808594,-0.0,-6.969089838548825e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.51519759837538e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,0.0001001996133709,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,7.400709728244692e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,0.0001001996133709,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,0.0004753037646878,286.4206237792969,294.1499938964844,293.9474182128906,292.162841796875,293.2887878417969,293.7733154296875,287.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138335637748,7.481773423023697e-09,0.0010138261131942,-0.0186526887118816,0.0,0.0,0.0,-0.0085218474268913,60.0,8.714292526245117,-0.0,-7.007992763874429e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,9.580861660651864e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,0.0001008910912787,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,7.45178185752593e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0001008910912787,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0004785838245879,286.4273986816406,294.1499938964844,293.99481201171875,292.1927490234375,293.3017272949219,293.8316345214844,287.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208296589553,8.299883447193679e-09,0.0010208213934674,-0.0207952838391065,0.0,0.0,0.0,-0.0089274179190397,60.0,8.806796073913574,-0.0,-7.105050059408313e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,9.580861660651864e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,0.0001008910912787,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,7.45178185752593e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0001008910912787,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0004785838245879,286.4273986816406,294.1499938964844,293.99481201171875,292.1927490234375,293.3017272949219,293.8316345214844,287.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208296589553,8.299883447193679e-09,0.0010208213934674,-0.0207952838391065,0.0,0.0,0.0,-0.0089274179190397,60.0,8.806796073913574,-0.0,-7.105050059408313e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,9.654057794250548e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0001016618771245,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936706542969,0.0,0.0,7.508711860282347e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0001016618771245,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,0.0004822401097044,286.43426513671875,294.1499938964844,294.04119873046875,292.22216796875,293.3155212402344,293.8908996582031,287.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286282049492,9.211838403189176e-09,0.0010286190081387,-0.0231833215802907,0.0,0.0,0.0,-0.0093795107677578,60.0,8.906925201416016,-0.0,-7.214026709334578e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,9.654057794250548e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0001016618771245,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936706542969,0.0,0.0,7.508711860282347e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0001016618771245,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,0.0004822401097044,286.43426513671875,294.1499938964844,294.04119873046875,292.22216796875,293.3155212402344,293.8908996582031,287.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286282049492,9.211838403189176e-09,0.0010286190081387,-0.0231833215802907,0.0,0.0,0.0,-0.0093795107677578,60.0,8.906925201416016,-0.0,-7.214026709334578e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,9.733657498145476e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001025001038215,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,7.570622983621433e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001025000965455,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,0.0004862162750214,286.441162109375,294.1499938964844,294.0863952636719,292.2509155273437,293.3301086425781,293.94989013671875,287.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371101088821,1.0203589084767373e-08,0.0010370999807491,-0.0257798675447702,0.0,0.0,0.0,-0.0098711671307682,60.0,9.013371467590332,-0.0,-7.333479601356886e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,9.733657498145476e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001025001038215,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,7.570622983621433e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001025000965455,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,0.0004862162750214,286.441162109375,294.1499938964844,294.0863952636719,292.2509155273437,293.3301086425781,293.94989013671875,287.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371101088821,1.0203589084767373e-08,0.0010370999807491,-0.0257798675447702,0.0,0.0,0.0,-0.0098711671307682,60.0,9.013371467590332,-0.0,-7.333479601356886e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,9.818215039558709e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0001033905355143,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,7.636390364496037e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0001033905355143,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0004904401139356,286.4481201171875,294.1499938964844,294.1300964355469,292.2788391113281,293.3453063964844,294.0079040527344,287.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461189085617,1.1257123233576747e-08,0.0010461076162755,-0.0285376086831092,0.0,0.0,0.0,-0.0103934444487094,60.0,9.123750686645508,-0.0,-7.461446926981807e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,9.818215039558709e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0001033905355143,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,7.636390364496037e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0001033905355143,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0004904401139356,286.4481201171875,294.1499938964844,294.1300964355469,292.2788391113281,293.3453063964844,294.0079040527344,287.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461189085617,1.1257123233576747e-08,0.0010461076162755,-0.0285376086831092,0.0,0.0,0.0,-0.0103934444487094,60.0,9.123750686645508,-0.0,-7.461446926981807e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,9.862017759587616e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0001038517948472,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,7.670458580832928e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0001038517948472,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0004926281399093,286.4515991210937,294.1499938964844,294.1513366699219,292.2924499511719,293.3528747558594,294.0374755859375,287.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507863480597,1.1802875121702527e-08,0.0010507745901122,-0.029965927824378,0.0,0.0,0.0,-0.0106639983132481,60.0,9.179701805114746,-0.0,-7.528171153126095e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,9.907742060022429e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,0.0001043332958943,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,7.706022006459534e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,0.0001043332958943,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,0.0004949121503159,286.4551086425781,294.1499938964844,294.1720886230469,292.3058166503906,293.3607788085937,294.0648498535156,287.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556566994637,1.237257674091552e-08,0.0010556443594396,-0.0314567312598228,0.0,0.0,0.0,-0.0109464153647422,60.0,9.237550735473633,-0.0,-7.5981404279446e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,9.998057066695765e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,0.0001052843581419,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,7.776267011649907e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,0.0001052843581419,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,0.0004994235932826,286.462158203125,294.1499938964844,294.212158203125,292.33172607421875,293.3768920898437,294.11871337890625,287.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652805212885,1.3497867712430889e-08,0.0010652670171111,-0.0344007946550846,0.0,0.0,0.0,-0.0115042719990015,60.0,9.353450775146484,-0.0,-7.737294538401329e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,9.998057066695765e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,0.0001052843581419,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,7.776267011649907e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,0.0001052843581419,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,0.0004994235932826,286.462158203125,294.1499938964844,294.212158203125,292.33172607421875,293.3768920898437,294.11871337890625,287.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652805212885,1.3497867712430889e-08,0.0010652670171111,-0.0344007946550846,0.0,0.0,0.0,-0.0115042719990015,60.0,9.353450775146484,-0.0,-7.737294538401329e-08,0.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.050000000745058,0.0001008716935757,298.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.050000000745058,0.0001062227529473,298.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.050000000745058,7.845577056286857e-05,298.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.050000000745058,0.0001062227529473,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.050000000745058,0.0005038749659433,286.4692687988281,284.95001220703125,294.25,292.3564147949219,293.393310546875,294.1705627441406,287.2626037597656,1.0,0.1000000014901161,7.865635920367704e-10,7.865635920367704e-10,1.0,1.0,-0.0010747746564447,1.4608181331254856e-08,0.0010747601045295,-0.0373048111796379,0.0,0.0,0.0,-0.0120546966791152,60.0,9.468914985656738,-0.0,-7.87583331884889e-08,1.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.050000000745058,0.0001008716935757,298.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.050000000745058,0.0001062227529473,298.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.050000000745058,7.845577056286857e-05,298.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.050000000745058,0.0001062227529473,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.050000000745058,0.0005038749659433,286.4692687988281,284.95001220703125,294.25,292.3564147949219,293.393310546875,294.1705627441406,287.2626037597656,1.0,0.1000000014901161,7.865635920367704e-10,7.865635920367704e-10,1.0,1.0,-0.0010747746564447,1.4608181331254856e-08,0.0010747601045295,-0.0373048111796379,0.0,0.0,0.0,-0.0120546966791152,60.0,9.468914985656738,-0.0,-7.87583331884889e-08,1.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.6359896063804626,0.050000000745058,0.0408418364822864,298.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.6359896063804626,0.050000000745058,0.0430084206163883,298.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.6359896063804626,0.050000000745058,0.0317658707499504,298.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.6359896063804626,0.050000000745058,0.0430084206163883,298.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.6359896063804626,0.050000000745058,0.2040134221315384,287.0903625488281,284.95001220703125,294.2683410644531,292.3685302734375,297.0161437988281,297.77117919921875,287.47052001953125,1.0,0.1097145304083824,0.0844566226005554,0.0844566226005554,1.0,1.0,-0.4361507296562195,0.0005282307974994,0.4356225132942199,-0.1204894706606864,0.0,0.0,0.0,10.156304359436035,60.0,1249.946044921875,0.0,12.278124809265137,1.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.967041015625,0.632905125617981,0.050000000745058,0.0452383235096931,298.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967041015625,0.632905125617981,0.050000000745058,0.0476381331682205,298.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.967041015625,0.632905125617981,0.050000000745058,0.0351853631436824,298.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.967041015625,0.632905125617981,0.050000000745058,0.0476381331682205,298.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.967041015625,0.632905125617981,0.050000000745058,0.2259747982025146,288.0815734863281,284.95001220703125,294.2866516113281,292.3808288574219,297.5550842285156,298.7183532714844,288.7802734375,1.0,0.1210819482803344,0.1689132452011108,0.1689132452011108,1.0,1.0,-0.4820113480091095,0.017333323135972,0.464678019285202,-0.111172966659069,0.0,0.0,0.0,12.505502700805664,60.0,2549.54150390625,0.0,16.67879295349121,1.0,281.5720520019531,283.8443908691406,296.9202575683594,298.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.243004214166328e-22,4.6215026119541445e-22,4.621502107083164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.571976900100708,0.050000000745058,0.0456749983131885,298.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.571976900100708,0.050000000745058,0.0480979718267917,298.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.571976900100708,0.050000000745058,0.0355249978601932,298.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.571976900100708,0.050000000745058,0.0480979718267917,298.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.571976900100708,0.050000000745058,0.2281560748815536,287.05926513671875,284.95001220703125,294.3233337402344,292.4059143066406,297.5261535644531,298.68756103515625,286.01910400390625,1.0,0.1405810415744781,0.3378264904022217,0.3378264904022217,1.0,1.0,-0.486676961183548,0.0647220835089683,0.4219549000263214,-0.0641574934124946,1.0,1.0,0.0,20.0335750579834,60.0,13237.5869140625,0.0,23.181058883666992,1.0,282.4040832519531,285.32647705078125,297.5211486816406,298.77978515625,293.1499938964844,293.1499938964844,283.1499938964844,3883.1259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297803938388824,1.0,0.0,0.0,1.3125345706939695,1.3125380277633667,1.167809244861929e-07,4.264560699462891,4.264550685882568,9.797561688174028e-06,0.0,0.0,-0.0,4984.01953125,0.0,69.29783630371094,1895.251220703125,0.0,331.6687927246094,0.3393416404724121,1.0,0.0,3.0,1.0,0.0
18079440,298.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.571976900100708,0.050000000745058,0.0456749983131885,298.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.571976900100708,0.050000000745058,0.0480979718267917,298.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.571976900100708,0.050000000745058,0.0355249978601932,298.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.571976900100708,0.050000000745058,0.0480979718267917,298.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.571976900100708,0.050000000745058,0.2281560748815536,287.05926513671875,284.95001220703125,294.3233337402344,292.4059143066406,297.5261535644531,298.68756103515625,286.01910400390625,1.0,0.1405810415744781,0.3378264904022217,0.3378264904022217,1.0,1.0,-0.486676961183548,0.0647220835089683,0.4219549000263214,-0.0641574934124946,1.0,1.0,0.0,20.0335750579834,60.0,13237.5869140625,0.0,23.181058883666992,1.0,282.4040832519531,285.32647705078125,297.5211486816406,298.77978515625,293.1499938964844,293.1499938964844,283.1499938964844,3883.1259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297803938388824,1.0,0.0,0.0,1.3125345706939695,1.3125380277633667,1.167809244861929e-07,4.264560699462891,4.264550685882568,9.797561688174028e-06,0.0,0.0,-0.0,4984.01953125,0.0,69.29783630371094,1895.251220703125,0.0,331.6687927246094,0.3393416404724121,1.0,0.0,3.0,1.0,0.0
18079500,298.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.576171875,0.5500330924987793,0.050000000745058,0.0458122938871383,298.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.576171875,0.5500330924987793,0.050000000745058,0.048242550343275,298.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.576171875,0.5500330924987793,0.050000000745058,0.0356317833065986,298.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.576171875,0.5500330924987793,0.050000000745058,0.048242550343275,298.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.576171875,0.5500330924987793,0.050000000745058,0.2288418859243393,285.4378662109375,284.95001220703125,294.3416748046875,292.418701171875,297.4970397949219,298.6386413574219,284.97808837890625,1.0,0.1489797979593277,0.4222831130027771,0.4222831130027771,1.0,1.0,-0.4881400465965271,0.1042102500796318,0.3839298188686371,-0.02476167678833,0.9982202649116516,0.9982202649116516,0.0,23.711349487304688,60.0,11458.5341796875,0.0,26.331205368041992,1.0,282.8081359863281,284.3837585449219,296.713134765625,297.9393005371094,293.1499938964844,293.1499938964844,283.1499938964844,7333.666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193129181861877,1.0,0.0,0.0,1.797807693481445,1.7978132963180542,2.157326690621631e-07,4.265897274017334,4.26588773727417,9.786157534108496e-06,0.0,0.0,-0.0,3728.31298828125,0.0,178.04986572265625,1895.4334716796875,0.0,569.859375,0.4566347599029541,1.0,0.0,3.0,1.0,0.0
18079560,298.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.5331160426139832,0.050000000745058,0.0459434315562248,298.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.5331160426139832,0.050000000745058,0.048380646854639,298.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.5331160426139832,0.050000000745058,0.0357337817549705,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.5331160426139832,0.050000000745058,0.048380646854639,298.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.5331160426139832,0.050000000745058,0.229496955871582,284.8288879394531,284.95001220703125,294.3599853515625,292.431640625,297.29461669921875,298.5877990722656,284.7213439941406,1.0,0.156537726521492,0.5378264784812927,0.5378264784812927,0.800000011920929,1.0,-0.4895375072956085,0.1609771996736526,0.328560322523117,0.031851939857006,0.6320611834526062,0.6320611834526062,0.0,27.229883193969727,60.0,10457.587890625,0.0,29.3597354888916,1.0,283.0207214355469,284.25567626953125,295.9813232421875,297.08349609375,293.1499938964844,293.1499938964844,283.1499938964844,22049.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349459648132324,1.0,0.0,0.0,1.9607166051864624,1.9607256650924685,2.565229237916356e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3543.287841796875,0.0,284.5272827148437,1895.43701171875,0.0,626.5996704101562,0.5134671330451965,1.0,0.0,3.0,1.0,0.0
18079620,298.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.5156639814376831,0.050000000745058,0.0461159162223339,298.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.5156639814376831,0.050000000745058,0.0485622808337211,298.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.5156639814376831,0.050000000745058,0.0358679331839084,298.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.5156639814376831,0.050000000745058,0.0485622808337211,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.5156639814376831,0.050000000745058,0.2303585410118103,284.78643798828125,284.95001220703125,294.3860778808594,292.4502868652344,296.4548034667969,298.5244445800781,284.8592224121094,1.0,0.1659528464078903,0.7021472454071045,0.7021472454071045,0.515568733215332,1.0,-0.4913751780986786,0.2682601511478424,0.2231150269508361,0.1387424319982528,0.5140784978866577,0.5140784978866577,0.0,31.8616943359375,60.0,9772.275390625,0.0,33.39111328125,1.0,283.11053466796875,284.6370849609375,295.34454345703125,296.2458801269531,293.1499938964844,293.1499938964844,283.1499938964844,40319.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955378472805023,1.0,0.0,0.0,1.459439992904663,1.4594500064849854,1.4212351118203514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.73046875,0.0,201.41246032714844,1895.4371337890625,0.0,493.42327880859375,0.4673876464366913,1.0,0.0,3.0,1.0,0.0
18079680,298.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.5102480053901672,0.050000000745058,0.0461804717779159,298.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.5102480053901672,0.050000000745058,0.0486302599310874,298.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.5102480053901672,0.050000000745058,0.0359181426465511,298.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.5102480053901672,0.050000000745058,0.0486302599310874,298.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.5102480053901672,0.050000000745058,0.2306810170412063,284.8675537109375,284.95001220703125,294.39666748046875,292.4579467773437,295.8628845214844,298.5028991699219,284.9286193847656,1.0,0.1693626344203949,0.7689132690429688,0.7689132690429688,0.4000000059604645,1.0,-0.492063045501709,0.3467573225498199,0.1453057378530502,0.2169165015220642,0.5450499057769775,0.5450499057769775,0.0,33.60068893432617,60.0,10120.8115234375,0.0,34.92231750488281,1.0,283.12408447265625,284.72003173828125,295.2149658203125,296.08123779296875,293.1499938964844,293.1499938964844,283.1499938964844,37426.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711610078811645,1.0,0.0,0.0,1.4988871812820437,1.4988967180252075,1.4991023533639236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.250244140625,0.0,202.5146942138672,1895.4371337890625,0.0,425.9151916503906,0.4684097170829773,1.0,0.0,3.0,1.0,0.0
18079740,298.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.4977917969226837,0.050000000745058,0.0463556312024593,298.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.4977917969226837,0.050000000745058,0.0488147102296352,298.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.4977917969226837,0.050000000745058,0.0360543802380561,298.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.4977917969226837,0.050000000745058,0.0488147102296352,298.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.4977917969226837,0.050000000745058,0.2315559685230255,284.8974914550781,284.95001220703125,294.4281005859375,292.4808959960937,294.5081787109375,298.45098876953125,284.8734130859375,1.0,0.178227886557579,0.9669989943504332,0.9669989943504332,0.0571231581270694,1.0,-0.4939336478710174,0.4935061037540436,0.0004275297687854,0.3629978597164154,0.5429857969284058,0.5429857969284058,0.0,38.311370849609375,60.0,10509.2060546875,-0.0,39.085205078125,1.0,283.1433410644531,284.6950378417969,295.1524963378906,295.959716796875,293.1499938964844,293.1499938964844,283.1499938964844,36122.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088700413703918,1.0,0.0,0.0,1.600617527961731,1.600627303123474,1.7094977522447152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.89794921875,0.0,225.0994110107422,1895.4371337890625,0.0,291.5478210449219,0.4795261025428772,1.0,0.0,3.0,1.0,0.0
18079800,298.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4961029291152954,0.050000000745058,0.0463825389742851,298.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4961029291152954,0.050000000745058,0.0488430485129356,298.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4961029291152954,0.050000000745058,0.0360753089189529,298.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4961029291152954,0.050000000745058,0.0488430485129356,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4961029291152954,0.050000000745058,0.2316903918981552,284.88507080078125,284.95001220703125,294.4333190917969,292.4847412109375,294.4558410644531,298.4437255859375,284.8708801269531,1.0,0.1795334070920944,1.0,1.0,0.0,1.0,-0.4942168593406677,0.4942150712013244,1.7945096715266118e-06,0.3636874258518219,0.5289842486381531,0.5289842486381531,0.0,39.0316162109375,60.0,10435.099609375,-0.0,39.72080612182617,1.0,283.1446838378906,284.7185974121094,295.16375732421875,295.956787109375,293.1499938964844,293.1499938964844,283.1499938964844,37433.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003504514694214,1.0,0.0,0.0,1.555912733078003,1.555922508239746,1.615339755289824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.704833984375,0.0,217.287841796875,1895.4371337890625,0.0,276.2935485839844,0.4748060703277588,1.0,0.0,3.0,1.0,0.0
18079860,298.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.4881698191165924,0.050000000745058,0.0465184077620506,298.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.4881698191165924,0.050000000745058,0.0489861257374286,298.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.4881698191165924,0.050000000745058,0.0361809842288494,298.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.4881698191165924,0.050000000745058,0.0489861257374286,298.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.4881698191165924,0.050000000745058,0.2323690801858902,284.93328857421875,284.95001220703125,294.4621887207031,292.5061950683594,294.4582824707031,298.40966796875,284.9670715332031,1.0,0.1859802007675171,1.0,1.0,0.0,1.0,-0.49566450715065,0.4956641495227813,3.592761856907601e-07,0.3651301264762878,0.5311598181724548,0.5311598181724548,0.0,42.66872024536133,60.0,10493.3583984375,-0.0,42.94378280639648,1.0,283.1483154296875,284.8794860839844,295.262451171875,296.01708984375,293.1499938964844,293.1499938964844,283.1499938964844,37179.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626232147216797,1.0,0.0,0.0,1.4479901790618896,1.4479995965957642,1.399022409032114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.123779296875,0.0,189.2603454589844,1895.4371337890625,0.0,214.0210418701172,0.4588019847869873,1.0,0.0,3.0,1.0,0.0
