time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079920,298.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4863459467887878,0.050000000745058,0.0465514473617076,298.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4863459467887878,0.050000000745058,0.049020916223526,298.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4863459467887878,0.050000000745058,0.0362066812813282,298.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4863459467887878,0.050000000745058,0.049020916223526,298.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4863459467887878,0.050000000745058,0.2325341254472732,284.95819091796875,284.95001220703125,294.4700012207031,292.51202392578125,294.4659118652344,298.40216064453125,284.97662353515625,1.0,0.1875122040510177,1.0,1.0,0.0,1.0,-0.4960165917873382,0.4960162341594696,3.594553561470093e-07,0.3655069768428802,0.5474874973297119,0.5474874973297119,0.0,43.55342483520508,48.0,10648.59375,-0.0,43.73052978515625,1.0,283.1487731933594,284.8656311035156,295.306640625,296.0692138671875,293.1499938964844,293.1499938964844,283.1499938964844,35538.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3569871783256531,1.0,0.0,0.0,1.4973546266555786,1.497363805770874,1.496038350978779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.10498046875,0.0,196.3351593017578,1895.4371337890625,0.0,205.20611572265625,0.4629542827606201,1.0,0.0,3.0,1.0,0.0
18079980,298.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.4840488135814667,0.050000000745058,0.0465936623513698,298.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.4840488135814667,0.050000000745058,0.0490653701126575,298.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.4840488135814667,0.050000000745058,0.0362395159900188,298.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.4840488135814667,0.050000000745058,0.0490653701126575,298.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.4840488135814667,0.050000000745058,0.2327449917793274,284.934814453125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.373779296875,284.9269104003906,1.0,0.1889710873365402,1.0,1.0,0.0,1.0,-0.496466726064682,0.4964663684368133,3.6009004134029965e-07,0.3663907647132873,0.5371224284172058,0.5371224284172058,0.0,44.68791198730469,36.0,10627.0087890625,-0.0,44.74079895019531,1.0,283.1497497558594,284.7892761230469,295.5173034667969,296.2979431152344,293.1499938964844,293.1499938964844,283.1499938964844,36296.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3539933264255523,1.0,0.0,0.0,1.5390770435333252,1.5390865802764893,1.580571478143611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.140869140625,0.0,209.26348876953125,1895.4371337890625,0.0,200.55145263671875,0.4699993133544922,1.0,0.0,3.0,1.0,0.0
18080040,298.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.4840488135814667,0.050000000745058,0.0465936623513698,298.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.4840488135814667,0.050000000745058,0.0490653701126575,298.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.4840488135814667,0.050000000745058,0.0362395159900188,298.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.4840488135814667,0.050000000745058,0.0490653701126575,298.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.4840488135814667,0.050000000745058,0.2327449917793274,284.934814453125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.373779296875,284.9269104003906,1.0,0.1889710873365402,1.0,1.0,0.0,1.0,-0.496466726064682,0.4964663684368133,3.6009004134029965e-07,0.3663907647132873,0.5371224284172058,0.5371224284172058,0.0,44.68791198730469,36.0,10627.0087890625,-0.0,44.74079895019531,1.0,283.1497497558594,284.7892761230469,295.5173034667969,296.2979431152344,293.1499938964844,293.1499938964844,283.1499938964844,36296.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3539933264255523,1.0,0.0,0.0,1.5390770435333252,1.5390865802764893,1.580571478143611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.140869140625,0.0,209.26348876953125,1895.4371337890625,0.0,200.55145263671875,0.4699993133544922,1.0,0.0,3.0,1.0,0.0
18080100,298.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.4852752983570099,0.050000000745058,0.0465710498392581,298.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.4852752983570099,0.050000000745058,0.0490415580570697,298.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.4852752983570099,0.050000000745058,0.0362219288945198,298.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.4852752983570099,0.050000000745058,0.0490415580570697,298.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.4852752983570099,0.050000000745058,0.232632040977478,284.9367980957031,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3631286621094,284.94854736328125,1.0,0.1877743452787399,1.0,1.0,0.0,1.0,-0.4962259232997894,0.4962255656719208,3.5999235592498735e-07,0.3664495348930359,0.5326729416847229,0.5326729416847229,0.0,44.08566284179688,36.0,10590.482421875,-0.0,44.20402908325195,1.0,283.1498718261719,284.83477783203125,295.5741882324219,296.36053466796875,293.1499938964844,293.1499938964844,283.1499938964844,36927.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584539294242859,1.0,0.0,0.0,1.493949055671692,1.493958592414856,1.489241014951404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.265380859375,0.0,199.7460174560547,1895.4371337890625,0.0,207.49302673339844,0.4647288918495178,1.0,0.0,3.0,1.0,0.0
18080160,298.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.487812727689743,0.050000000745058,0.0465248301625251,298.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.487812727689743,0.050000000745058,0.0489928871393203,298.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.487812727689743,0.050000000745058,0.0361859798431396,298.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.487812727689743,0.050000000745058,0.0489928871393203,298.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.487812727689743,0.050000000745058,0.2324011623859405,284.9573059082031,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35455322265625,284.9624328613281,1.0,0.1854772269725799,1.0,1.0,0.0,1.0,-0.4957334995269775,0.4957331120967865,3.596593103338819e-07,0.3662765324115753,0.5457766652107239,0.5457766652107239,0.0,42.851600646972656,25.0,10707.6318359375,-0.0,43.1058464050293,1.0,283.1499328613281,284.836181640625,295.6142883300781,296.4194030761719,293.1499938964844,293.1499938964844,283.1499938964844,35677.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645453155040741,1.0,0.0,0.0,1.523923397064209,1.5239328145980835,1.5496003413772996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.27685546875,0.0,203.4309997558593,1895.4371337890625,0.0,217.04595947265625,0.4670404493808746,1.0,0.0,3.0,1.0,0.0
18080220,298.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.4931976497173309,0.050000000745058,0.0464305728673934,298.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.4931976497173309,0.050000000745058,0.0488936267793178,298.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.4931976497173309,0.1663343459367752,0.0361126661300659,298.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.4931976497173309,0.050000000745058,0.0488936267793178,298.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.4931976497173309,0.050000000745058,0.2319303154945373,284.95166015625,284.95001220703125,294.56939697265625,292.587890625,294.5652770996094,298.3453674316406,284.9450988769531,1.0,0.1808399856090545,1.0,1.0,0.0,1.0,-0.4947292506694793,0.4947288930416107,3.588922936614836e-07,0.3657297194004059,0.5455178618431091,0.5455178618431091,0.0,40.33300018310547,25.0,10722.642578125,-0.0,40.87118911743164,1.0,283.1499938964844,284.8054504394531,295.65118408203125,296.47479248046875,293.1499938964844,293.1499938964844,283.1499938964844,35633.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744306564331054,1.0,0.0,0.0,1.5489552021026611,1.5489647388458252,1.6009255432436478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.81787109375,0.0,209.7293395996093,1895.4371337890625,0.0,232.79356384277344,0.4705855846405029,1.0,0.0,3.0,1.0,0.0
18080280,298.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.527509331703186,0.1739601790904998,0.0519695058465004,298.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5044032335281372,0.050000000745058,0.0487114042043685,298.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7063926458358765,0.167754977941513,0.0898782387375831,298.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5044032335281372,0.050000000745058,0.0487114042043685,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5044032335281372,0.050000000745058,0.2310659289360046,284.95184326171875,284.95001220703125,294.5799865722656,292.5960998535156,294.576171875,298.3396301269531,284.9813537597656,1.0,0.1793694496154785,1.0,1.0,0.0,1.0,-0.5643408298492432,0.5643404126167297,4.222044651669421e-07,0.4215426743030548,0.5455182194709778,0.5455182194709778,0.0,36.296756744384766,45.0,11452.6328125,-0.0,45.12646865844727,1.0,283.1499938964844,284.86285400390625,295.656982421875,296.4880676269531,293.1499938964844,293.1499938964844,283.1499938964844,36004.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777859807014465,1.0,0.0,0.0,1.5386937856674194,1.5387033224105835,1.579784481009483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.4697265625,0.0,208.24444580078125,1895.4371337890625,0.0,238.2245483398437,0.4698728024959564,1.0,0.0,3.0,1.0,0.0
18080340,298.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131103515625,0.8307784199714661,0.1661451756954193,0.1520585268735885,298.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7819238305091858,0.1579659730195999,0.1332675665616989,298.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.822704553604126,0.1621520817279815,0.1146098598837852,298.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.5489096641540527,0.1537960171699524,0.0482496134936809,298.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.5489096641540527,0.050000000745058,0.2288753986358642,285.30926513671875,284.95001220703125,294.6114196777344,292.6205444335937,294.6088562011719,298.2101745605469,285.32208251953125,1.0,0.187154620885849,1.0,1.0,0.0,1.0,-0.8124344944953918,0.8124337792396545,6.839156299065507e-07,0.6153377294540405,0.8856105804443359,0.8856105804443359,0.0,26.89665412902832,45.0,17149.21484375,-0.0,67.78578186035156,1.0,283.1499938964844,284.9792175292969,295.8332824707031,296.92633056640625,293.1499938964844,293.1499938964844,283.1499938964844,16870.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114249050617218,1.0,0.0,0.0,2.280491828918457,2.2805016040802,3.4701673712334014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.025390625,0.0,387.1052551269531,1895.4371337890625,0.0,296.2353210449219,0.5834140777587891,1.0,0.0,3.0,1.0,0.0
18080400,298.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.842373251914978,0.1651122123003006,0.1510072648525238,298.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167724609375,0.8150323629379272,0.1569060236215591,0.1431079655885696,298.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.8350330591201782,0.1620269417762756,0.1142247319221496,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047790527344,0.6644110679626465,0.1553637534379959,0.0778192952275276,298.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.560309648513794,0.050000000745058,0.2284956872463226,285.31640625,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1854553222656,285.31427001953125,1.0,0.1894496530294418,1.0,1.0,0.0,1.0,-0.8575788736343384,0.8575780987739563,7.375640507234493e-07,0.6480929851531982,0.9250606298446656,0.9250606298446656,0.0,25.30610466003418,63.0,17905.07421875,-0.0,72.91358184814453,1.0,283.1499938964844,284.9401550292969,295.883056640625,297.0223388671875,293.1499938964844,293.1499938964844,283.1499938964844,16122.1748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227386713027954,1.0,0.0,0.0,2.405349016189575,2.405359506607056,3.860553192680527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.072265625,0.0,441.18365478515625,1895.4371337890625,0.0,317.68896484375,0.6087983846664429,1.0,0.0,3.0,1.0,0.0
18080460,298.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.828128457069397,0.1643750816583633,0.1482898443937301,298.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.8106884956359863,0.1521009504795074,0.1459742486476898,298.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30828857421875,0.826316237449646,0.163747027516365,0.1145258769392967,297.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.8099542856216431,0.1516703814268112,0.1455720663070678,298.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31658935546875,0.5521830916404724,0.1432778686285019,0.2287581413984298,285.3092956542969,284.95001220703125,294.6455383300781,292.6472473144531,294.6433410644531,298.0747375488281,285.2889404296875,1.0,0.2027728408575058,1.0,1.0,0.0,1.0,-0.9397947788238524,0.9397939443588256,8.437975793640362e-07,0.7108394503593445,1.0,1.0,0.0,27.59644317626953,63.0,20048.197265625,-0.0,91.47510528564452,1.0,283.1499938964844,284.8138122558594,296.061279296875,297.4329528808594,293.1499938964844,293.1499938964844,283.1499938964844,19136.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938452541828155,1.0,0.0,0.0,2.9139137268066406,2.913928508758545,5.665610842697788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.47021484375,0.0,757.3407592773438,1895.4371337890625,0.0,488.3999938964844,0.7248727083206177,1.0,0.0,3.0,1.0,0.0
18080520,298.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.8866122364997864,0.1654124408960342,0.096752256155014,297.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.8866122364997864,0.1516192704439163,0.1018848046660423,298.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.8866122364997864,0.1648560762405395,0.0752517431974411,297.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.8866122364997864,0.1506579369306564,0.1018848046660423,297.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.8539329171180725,0.1441255509853363,0.4320417642593384,285.29302978515625,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,298.0537414550781,285.3349609375,1.0,0.2106896936893463,1.0,1.0,0.0,1.0,-1.162858009338379,1.1628568172454834,1.172510792457615e-06,0.8714824914932251,1.0,1.0,0.0,15.610491752624512,83.0,22891.3515625,-0.0,100.50773620605467,1.0,283.1499938964844,284.8861389160156,296.0699462890625,297.4969177246094,293.1499938964844,293.1499938964844,283.1499938964844,20523.552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118240714073181,1.0,0.0,0.0,3.0175700187683105,3.0175857543945312,6.075864007470955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.265625,0.0,841.078857421875,1895.4371337890625,0.0,544.5560302734375,0.7496964931488037,1.0,0.0,3.0,1.0,0.0
18080580,298.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.8991028666496277,0.1791556626558303,0.1055472642183303,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.583984375,0.9102327823638916,0.1553775519132614,0.115086980164051,298.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.8991028666496277,0.1762145757675171,0.0820923149585723,297.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.9847683310508728,0.1523286551237106,0.1435810923576355,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.9594061374664308,0.1373971104621887,0.6273845434188843,285.5851745605469,284.95001220703125,294.6806945800781,292.67486572265625,294.6791076660156,298.048583984375,285.597900390625,1.0,0.2332126051187515,1.0,1.0,0.0,1.0,-1.291862964630127,1.2918615341186523,1.4077045307203662e-06,0.9771499037742616,1.0,1.0,0.0,18.099040985107425,83.0,26143.001953125,-0.0,162.31288146972656,1.0,283.1499938964844,285.0294494628906,296.1049499511719,297.8153991699219,293.1499938964844,293.1499938964844,283.1499938964844,24750.48046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766980648040771,1.0,0.0,0.0,3.3137199878692627,3.313738822937012,7.326978561650321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.041015625,0.0,1113.81884765625,1895.4371337890625,0.0,807.197509765625,0.8204924464225769,1.0,0.0,3.0,1.0,0.0
18080640,298.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.9110750555992126,0.1822654008865356,0.1144326776266098,297.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.9789922833442688,0.155247077345848,0.1469716578722,298.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.9110750555992126,0.1787387132644653,0.0890031978487968,297.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.9731929898262024,0.1518527120351791,0.1441696137189865,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188659667969,0.9393715262413024,0.135534718632698,0.6188032031059265,285.6216735839844,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.03662109375,285.6363830566406,1.0,0.2418397814035415,1.0,1.0,0.0,1.0,-1.3398849964141846,1.3398834466934204,1.5018815702205757e-06,1.0156432390213013,1.0,1.0,0.0,19.42729759216309,103.0,27027.50390625,-0.0,180.9649200439453,1.0,283.1499938964844,285.0485534667969,296.0978088378906,297.87908935546875,293.1499938964844,293.1499938964844,283.1499938964844,25947.384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966765284538269,1.0,0.0,0.0,3.392897844314575,3.3929176330566406,7.681302349737962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.4501953125,0.0,1195.5826416015625,1895.4371337890625,0.0,910.463623046875,0.8393993973731995,1.0,0.0,3.0,1.0,0.0
18080700,298.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.9771541953086852,0.1822906136512756,0.1644699871540069,297.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.92155659198761,0.1551321297883987,0.1472353488206863,298.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.9704824090003968,0.1782747656106948,0.125168114900589,297.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.913394808769226,0.1513515263795852,0.1438590437173843,297.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.8758483529090881,0.1329402029514312,0.6047930121421814,285.6929016113281,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,297.98095703125,285.7063903808594,1.0,0.2595618665218353,1.0,1.0,0.0,1.0,-1.426604986190796,1.4266033172607422,1.681777121120831e-06,1.0846083164215088,1.0,1.0,0.0,23.62528610229492,103.0,28622.7109375,-0.0,222.3294982910156,1.0,283.1499938964844,285.08563232421875,296.06103515625,297.9609069824219,293.1499938964844,293.1499938964844,283.1499938964844,27994.892578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304506659507751,1.0,0.0,0.0,3.52422308921814,3.52424430847168,8.287433388431964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.62841796875,0.0,1339.854248046875,1895.4371337890625,0.0,1111.1171875,0.8707333207130432,1.0,0.0,3.0,1.0,0.0
18080760,297.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.8344923257827759,0.1800791323184967,0.1635743081569671,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.7942119240760803,0.1554178595542907,0.1479006111621856,297.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.8294829726219177,0.1769508123397827,0.1247869953513145,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.7873128056526184,0.1513371169567108,0.1441870182752609,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.7524440288543701,0.131095677614212,0.5973678827285767,285.7026062011719,284.95001220703125,294.7266540527344,292.7110900878906,294.7252197265625,297.910888671875,285.69500732421875,1.0,0.2750661075115204,1.0,1.0,0.0,1.0,-1.4135825634002686,1.4135808944702148,1.6548253825021677e-06,1.0751925706863403,1.0,1.0,0.0,37.28849411010742,91.0,28778.755859375,-0.0,250.76974487304688,1.0,283.1499938964844,285.0519104003906,296.0058288574219,297.9754638671875,293.1499938964844,293.1499938964844,283.1499938964844,29679.107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564522981643677,1.0,0.0,0.0,3.62868595123291,3.628708839416504,8.786017815509695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.4853515625,0.0,1462.56689453125,1895.4371337890625,0.0,1285.503662109375,0.8956382274627686,1.0,0.0,3.0,1.0,0.0
18080820,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.7649664878845215,0.1810307502746582,0.1636281907558441,297.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369323730469,0.731398344039917,0.1569355130195617,0.149688720703125,297.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366882324219,0.7604890465736389,0.1776205003261566,0.1250296682119369,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369934082031,0.7250282764434814,0.1524043530225753,0.1455048173666,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374206542969,0.6869474649429321,0.1291728168725967,0.5891910791397095,285.6363830566406,284.95001220703125,294.7633361816406,292.739990234375,294.7618713378906,297.8208312988281,285.63311767578125,1.0,0.2929056882858276,1.0,1.0,0.0,1.0,-1.4078404903411863,1.4078389406204224,1.6425047988377628e-06,1.0704996585845947,1.0,1.0,0.0,53.38666534423828,79.0,28921.259765625,-0.0,287.0206298828125,1.0,283.1499938964844,284.9834899902344,295.8683776855469,297.857666015625,293.1499938964844,293.1499938964844,283.1499938964844,32124.775390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815405488014221,1.0,0.0,0.0,3.775235414505005,3.775259971618652,9.510018230685092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.6630859375,0.0,1647.0235595703125,1895.4371337890625,0.0,1468.231201171875,0.930552303791046,1.0,0.0,3.0,1.0,0.0
18080880,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.7649664878845215,0.1810307502746582,0.1636281907558441,297.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369323730469,0.731398344039917,0.1569355130195617,0.149688720703125,297.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366882324219,0.7604890465736389,0.1776205003261566,0.1250296682119369,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369934082031,0.7250282764434814,0.1524043530225753,0.1455048173666,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374206542969,0.6869474649429321,0.1291728168725967,0.5891910791397095,285.6363830566406,284.95001220703125,294.7633361816406,292.739990234375,294.7618713378906,297.8208312988281,285.63311767578125,1.0,0.2929056882858276,1.0,1.0,0.0,1.0,-1.4078404903411863,1.4078389406204224,1.6425047988377628e-06,1.0704996585845947,1.0,1.0,0.0,53.38666534423828,79.0,28921.259765625,-0.0,287.0206298828125,1.0,283.1499938964844,284.9834899902344,295.8683776855469,297.857666015625,293.1499938964844,293.1499938964844,283.1499938964844,32124.775390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815405488014221,1.0,0.0,0.0,3.775235414505005,3.775259971618652,9.510018230685092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.6630859375,0.0,1647.0235595703125,1895.4371337890625,0.0,1468.231201171875,0.930552303791046,1.0,0.0,3.0,1.0,0.0
18080940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210632324219,0.7528060078620911,0.1837304383516311,0.1658776253461837,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.7197191715240479,0.1585578322410583,0.151292622089386,297.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210632324219,0.7476720809936523,0.1795213520526886,0.126290425658226,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211853027344,0.7128287553787231,0.153778538107872,0.1468609869480133,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.6713082194328308,0.1289048045873642,0.587763249874115,285.6209716796875,284.95001220703125,294.7888488769531,292.7600402832031,294.78741455078125,297.7803039550781,285.6200561523437,1.0,0.2995531558990478,1.0,1.0,0.0,1.0,-1.4138901233673096,1.413888454437256,1.6552895658605848e-06,1.0752424001693726,1.0,1.0,0.0,58.76115798950195,79.0,29147.697265625,-0.0,302.5639038085937,1.0,283.1499938964844,284.965087890625,295.8129272460937,297.7958374023437,293.1499938964844,293.1499938964844,283.1499938964844,33241.46875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853533387184143,1.0,0.0,0.0,3.840290546417236,3.8403160572052,9.840597385846197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.8994140625,0.0,1733.6446533203125,1895.4371337890625,0.0,1497.136962890625,0.9460427165031432,1.0,0.0,3.0,1.0,0.0
18081000,297.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.7513750195503235,0.1851301342248916,0.1670821011066436,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.7178717255592346,0.1593692749738693,0.1520590037107467,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.7458301186561584,0.1805350184440612,0.1269703954458236,297.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6193542480469,0.7107675075531006,0.1544896960258484,0.1475289762020111,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194152832031,0.6682725548744202,0.1289723664522171,0.587886393070221,285.6192626953125,284.95001220703125,294.79998779296875,292.768798828125,294.7985534667969,297.76568603515625,285.6190795898437,1.0,0.3013617694377899,1.0,1.0,0.0,1.0,-1.4180216789245603,1.4180200099945068,1.6640768762954394e-06,1.078500270843506,1.0,1.0,0.0,60.02615737915039,67.0,29265.765625,-0.0,307.4476318359375,1.0,283.1499938964844,284.96160888671875,295.80224609375,297.7840881347656,293.1499938964844,293.1499938964844,283.1499938964844,33622.2578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857566237449646,1.0,0.0,0.0,3.8622236251831055,3.862249135971069,9.953322432920686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.33154296875,0.0,1763.5186767578125,1895.4371337890625,0.0,1500.2109375,0.951263666152954,1.0,0.0,3.0,1.0,0.0
18081060,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.756267786026001,0.1902304887771606,0.1714858263731002,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7205287218093872,0.16232830286026,0.1547612100839615,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265869140625,0.7490748167037964,0.1843015104532241,0.1294852048158645,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.7132022380828857,0.157137244939804,0.1499295830726623,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.6678296327590942,0.1296955347061157,0.5902807712554932,285.6266784667969,284.95001220703125,294.836669921875,292.7974853515625,294.8352355957031,297.72564697265625,285.62811279296875,1.0,0.3039941787719726,1.0,1.0,0.0,1.0,-1.43532395362854,1.4353221654891968,1.701231212791754e-06,1.0921661853790283,1.0,1.0,0.0,60.876895904541016,55.0,29701.232421875,-0.0,317.3218078613281,1.0,283.1499938964844,284.9623107910156,295.8033142089844,297.79229736328125,293.1499938964844,293.1499938964844,283.1499938964844,34563.7734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686099112033844,1.0,0.0,0.0,3.915926694869995,3.9159531593322754,1.0232043905489263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.3681640625,0.0,1838.1103515625,1895.4371337890625,0.0,1502.8243408203125,0.9640434980392456,1.0,0.0,3.0,1.0,0.0
18081120,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.756267786026001,0.1902304887771606,0.1714858263731002,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7205287218093872,0.16232830286026,0.1547612100839615,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265869140625,0.7490748167037964,0.1843015104532241,0.1294852048158645,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.7132022380828857,0.157137244939804,0.1499295830726623,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.6678296327590942,0.1296955347061157,0.5902807712554932,285.6266784667969,284.95001220703125,294.836669921875,292.7974853515625,294.8352355957031,297.72564697265625,285.62811279296875,1.0,0.3039941787719726,1.0,1.0,0.0,1.0,-1.43532395362854,1.4353221654891968,1.701231212791754e-06,1.0921661853790283,1.0,1.0,0.0,60.876895904541016,55.0,29701.232421875,-0.0,317.3218078613281,1.0,283.1499938964844,284.9623107910156,295.8033142089844,297.79229736328125,293.1499938964844,293.1499938964844,283.1499938964844,34563.7734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686099112033844,1.0,0.0,0.0,3.915926694869995,3.9159531593322754,1.0232043905489263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.3681640625,0.0,1838.1103515625,1895.4371337890625,0.0,1502.8243408203125,0.9640434980392456,1.0,0.0,3.0,1.0,0.0
18081180,297.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.773676872253418,0.1958004981279373,0.176259309053421,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7339237928390503,0.1656005978584289,0.1576462090015411,297.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6479187011719,0.764370322227478,0.1884704083204269,0.1322316527366638,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.647705078125,0.7265022397041321,0.1601166576147079,0.1525345146656036,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.67935711145401,0.1309593319892883,0.5947520732879639,285.6480407714844,284.95001220703125,294.8733215332031,292.82598876953125,294.8719177246094,297.6949157714844,285.6502990722656,1.0,0.3024380505084991,1.0,1.0,0.0,1.0,-1.4563074111938477,1.4563056230545044,1.7470226794102928e-06,1.108748435974121,1.0,1.0,0.0,57.57492065429688,43.0,30180.861328125,-0.0,318.8206481933594,1.0,283.1499938964844,284.9760437011719,295.8349609375,297.8455810546875,293.1499938964844,293.1499938964844,283.1499938964844,35133.26171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877595782279968,1.0,0.0,0.0,3.948055028915405,3.948081970214844,1.0400631254015025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.63330078125,0.0,1883.725341796875,1895.4371337890625,0.0,1515.5252685546875,0.9716875553131104,1.0,0.0,3.0,1.0,0.0
18081240,297.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.773676872253418,0.1958004981279373,0.176259309053421,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7339237928390503,0.1656005978584289,0.1576462090015411,297.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6479187011719,0.764370322227478,0.1884704083204269,0.1322316527366638,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.647705078125,0.7265022397041321,0.1601166576147079,0.1525345146656036,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.67935711145401,0.1309593319892883,0.5947520732879639,285.6480407714844,284.95001220703125,294.8733215332031,292.82598876953125,294.8719177246094,297.6949157714844,285.6502990722656,1.0,0.3024380505084991,1.0,1.0,0.0,1.0,-1.4563074111938477,1.4563056230545044,1.7470226794102928e-06,1.108748435974121,1.0,1.0,0.0,57.57492065429688,43.0,30180.861328125,-0.0,318.8206481933594,1.0,283.1499938964844,284.9760437011719,295.8349609375,297.8455810546875,293.1499938964844,293.1499938964844,283.1499938964844,35133.26171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877595782279968,1.0,0.0,0.0,3.948055028915405,3.948081970214844,1.0400631254015025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.63330078125,0.0,1883.725341796875,1895.4371337890625,0.0,1515.5252685546875,0.9716875553131104,1.0,0.0,3.0,1.0,0.0
18081300,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66168212890625,0.7868823409080505,0.1986751556396484,0.1787031888961792,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.7443316578865051,0.1672998964786529,0.1591179817914962,297.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6616516113281,0.7763960361480713,0.1906206756830215,0.133633017539978,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.7365753650665283,0.1616736799478531,0.1538709104061126,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.6891853213310242,0.1317073851823806,0.5974035859107971,285.66180419921875,284.95001220703125,294.89166259765625,292.84014892578125,294.8902587890625,297.68194580078125,285.6642761230469,1.0,0.3004884719848633,1.0,1.0,0.0,1.0,-1.467479586601257,1.467477798461914,1.7717264881866868e-06,1.1175754070281982,1.0,1.0,0.0,54.79855346679688,43.0,30427.46875,-0.0,317.0679626464844,1.0,283.1499938964844,284.98583984375,295.8534851074219,297.87811279296875,293.1499938964844,293.1499938964844,283.1499938964844,35323.61328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893913745880127,1.0,0.0,0.0,3.958735942840576,3.9587631225585938,1.0456982408868498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.0068359375,0.0,1899.0552978515625,1895.4371337890625,0.0,1528.05859375,0.9742284417152404,1.0,0.0,3.0,1.0,0.0
18081360,297.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766662597656,0.8031800389289856,0.2015802562236786,0.1811616122722625,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764221191406,0.7576748728752136,0.1690179705619812,0.1605927795171737,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766052246094,0.7915435433387756,0.1927847266197204,0.1350343823432922,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763916015625,0.7493706941604614,0.1632512360811233,0.1552122682332992,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.676025390625,0.7017326354980469,0.1324981153011322,0.6001917123794556,285.6767883300781,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6700744628906,285.6794128417969,1.0,0.2979519963264465,1.0,1.0,0.0,1.0,-1.4788413047790527,1.4788395166397097,1.7970785393117694e-06,1.1265490055084229,1.0,1.0,0.0,51.48225402832031,31.0,30675.134765625,-0.0,314.0014953613281,1.0,283.1499938964844,284.996826171875,295.8714904785156,297.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,35471.2890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913995742797852,1.0,0.0,0.0,3.9670023918151855,3.967029571533203,1.0500698408577591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.45068359375,0.0,1910.9765625,1895.4371337890625,0.0,1543.55224609375,0.9761947989463806,1.0,0.0,3.0,1.0,0.0
18081420,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.8436199426651001,0.2074362188577652,0.1860891729593277,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70849609375,0.7958629131317139,0.1724693477153778,0.1635244935750961,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.830748975276947,0.1971084028482437,0.1378117650747299,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.7863308191299438,0.1664251238107681,0.1578810065984726,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.7337123155593872,0.1341461092233657,0.6059402227401733,285.7088623046875,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.64874267578125,285.711669921875,1.0,0.2915708422660827,1.0,1.0,0.0,1.0,-1.5017133951187134,1.5017114877700806,1.8488153727957977e-06,1.1446027755737305,1.0,1.0,0.0,43.69943237304688,25.0,31168.291015625,-0.0,304.8095703125,1.0,283.1499938964844,285.0208740234375,295.9045715332031,297.9747619628906,293.1499938964844,293.1499938964844,283.1499938964844,35680.27734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960086822509766,1.0,0.0,0.0,3.978671550750733,3.97869873046875,1.0562565648797315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.85791015625,0.0,1927.889892578125,1895.4371337890625,0.0,1579.3978271484375,0.9789704084396362,1.0,0.0,3.0,1.0,0.0
18081480,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.8436199426651001,0.2074362188577652,0.1860891729593277,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70849609375,0.7958629131317139,0.1724693477153778,0.1635244935750961,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.830748975276947,0.1971084028482437,0.1378117650747299,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.7863308191299438,0.1664251238107681,0.1578810065984726,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.7337123155593872,0.1341461092233657,0.6059402227401733,285.7088623046875,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.64874267578125,285.711669921875,1.0,0.2915708422660827,1.0,1.0,0.0,1.0,-1.5017133951187134,1.5017114877700806,1.8488153727957977e-06,1.1446027755737305,1.0,1.0,0.0,43.69943237304688,25.0,31168.291015625,-0.0,304.8095703125,1.0,283.1499938964844,285.0208740234375,295.9045715332031,297.9747619628906,293.1499938964844,293.1499938964844,283.1499938964844,35680.27734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960086822509766,1.0,0.0,0.0,3.978671550750733,3.97869873046875,1.0562565648797315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.85791015625,0.0,1927.889892578125,1895.4371337890625,0.0,1579.3978271484375,0.9789704084396362,1.0,0.0,3.0,1.0,0.0
18081540,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8974096775054932,0.213302195072174,0.1910594254732132,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.8424741625785828,0.1758891344070434,0.1664614826440811,297.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8804933428764343,0.2013665288686752,0.140570268034935,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8329838514328003,0.1695712506771087,0.1605590581893921,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7748778462409973,0.1358202993869781,0.6119964122772217,285.7431030273437,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.6300354003906,285.7460021972656,1.0,0.2860777378082275,1.0,1.0,0.0,1.0,-1.5250071287155151,1.5250052213668823,1.902466806313896e-06,1.1629698276519775,1.0,1.0,0.0,36.44169235229492,25.0,31662.115234375,-0.0,296.83551025390625,1.0,283.1499938964844,285.047119140625,295.933837890625,298.0345458984375,293.1499938964844,293.1499938964844,283.1499938964844,35804.87109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009010314941406,1.0,0.0,0.0,3.985612154006958,3.985639572143554,1.059945020642772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.7841796875,0.0,1937.9969482421875,1895.4371337890625,0.0,1617.8712158203125,0.9806212186813354,1.0,0.0,3.0,1.0,0.0
18081600,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8974096775054932,0.213302195072174,0.1910594254732132,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.8424741625785828,0.1758891344070434,0.1664614826440811,297.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8804933428764343,0.2013665288686752,0.140570268034935,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8329838514328003,0.1695712506771087,0.1605590581893921,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7748778462409973,0.1358202993869781,0.6119964122772217,285.7431030273437,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.6300354003906,285.7460021972656,1.0,0.2860777378082275,1.0,1.0,0.0,1.0,-1.5250071287155151,1.5250052213668823,1.902466806313896e-06,1.1629698276519775,1.0,1.0,0.0,36.44169235229492,25.0,31662.115234375,-0.0,296.83551025390625,1.0,283.1499938964844,285.047119140625,295.933837890625,298.0345458984375,293.1499938964844,293.1499938964844,283.1499938964844,35804.87109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009010314941406,1.0,0.0,0.0,3.985612154006958,3.985639572143554,1.059945020642772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.7841796875,0.0,1937.9969482421875,1895.4371337890625,0.0,1617.8712158203125,0.9806212186813354,1.0,0.0,3.0,1.0,0.0
18081660,297.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787475585937,0.96188086271286,0.2191313058137893,0.1960817873477935,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784423828125,0.8940168619155884,0.1792359799146652,0.1694195717573166,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.9402899742126464,0.2055189162492752,0.1433216333389282,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.8827492594718933,0.1726467609405517,0.1632607281208038,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779541015625,0.8207560181617737,0.137462243437767,0.6183483600616455,285.7788391113281,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.61297607421875,285.78179931640625,1.0,0.2832453548908233,1.0,1.0,0.0,1.0,-1.5487552881240845,1.548753261566162,1.9581652850320097e-06,1.1816740036010742,1.0,1.0,0.0,31.232484817504883,25.0,32159.296875,-0.0,294.1796875,1.0,283.1499938964844,285.07476806640625,295.961181640625,298.0922241210937,293.1499938964844,293.1499938964844,283.1499938964844,35882.53125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057796120643616,1.0,0.0,0.0,3.989932060241699,3.989959478378296,1.0622439958751784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.81103515625,0.0,1944.3055419921875,1895.4371337890625,0.0,1656.659912109375,0.9816486835479736,1.0,0.0,3.0,1.0,0.0
18081720,297.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787475585937,0.96188086271286,0.2191313058137893,0.1960817873477935,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784423828125,0.8940168619155884,0.1792359799146652,0.1694195717573166,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.9402899742126464,0.2055189162492752,0.1433216333389282,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.8827492594718933,0.1726467609405517,0.1632607281208038,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779541015625,0.8207560181617737,0.137462243437767,0.6183483600616455,285.7788391113281,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.61297607421875,285.78179931640625,1.0,0.2832453548908233,1.0,1.0,0.0,1.0,-1.5487552881240845,1.548753261566162,1.9581652850320097e-06,1.1816740036010742,1.0,1.0,0.0,31.232484817504883,25.0,32159.296875,-0.0,294.1796875,1.0,283.1499938964844,285.07476806640625,295.961181640625,298.0922241210937,293.1499938964844,293.1499938964844,283.1499938964844,35882.53125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057796120643616,1.0,0.0,0.0,3.989932060241699,3.989959478378296,1.0622439958751784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.81103515625,0.0,1944.3055419921875,1895.4371337890625,0.0,1656.659912109375,0.9816486835479736,1.0,0.0,3.0,1.0,0.0
18081780,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81024169921875,0.9788395166397096,0.2255362719297409,0.1832265555858612,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81005859375,0.941510796546936,0.1824597418308258,0.1723699271678924,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.985825777053833,0.2095123082399368,0.1460423469543457,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099975585937,0.927810788154602,0.1756010949611663,0.1659565716981887,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.8557644486427307,0.1390273571014404,0.6248589754104614,285.810302734375,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.5988464355469,285.8121032714844,1.0,0.2818636894226074,1.0,1.0,0.0,1.0,-1.5651123523712158,1.5651103258132937,1.997262415898149e-06,1.1946756839752195,1.0,1.0,0.0,28.324562072753903,28.0,32546.73828125,-0.0,291.4734802246094,1.0,283.1499938964844,285.0975646972656,295.98651123046875,298.144775390625,293.1499938964844,293.1499938964844,283.1499938964844,35929.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104030847549438,1.0,0.0,0.0,3.992520809173584,3.99254846572876,1.063622903529904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.5341796875,0.0,1948.0926513671875,1895.4371337890625,0.0,1693.79931640625,0.9822643995285034,1.0,0.0,3.0,1.0,0.0
