time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081840,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81024169921875,0.9788395166397096,0.2255362719297409,0.1832265555858612,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81005859375,0.941510796546936,0.1824597418308258,0.1723699271678924,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.985825777053833,0.2095123082399368,0.1460423469543457,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099975585937,0.927810788154602,0.1756010949611663,0.1659565716981887,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.8557644486427307,0.1390273571014404,0.6248589754104614,285.810302734375,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.5988464355469,285.8121032714844,1.0,0.2818636894226074,1.0,1.0,0.0,1.0,-1.5651123523712158,1.5651103258132937,1.997262415898149e-06,1.1946756839752195,1.0,1.0,0.0,28.324562072753903,28.0,32546.73828125,-0.0,291.4734802246094,1.0,283.1499938964844,285.0975646972656,295.98651123046875,298.144775390625,293.1499938964844,293.1499938964844,283.1499938964844,35929.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104030847549438,1.0,0.0,0.0,3.992520809173584,3.99254846572876,1.063622903529904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.5341796875,0.0,1948.0926513671875,1895.4371337890625,0.0,1693.79931640625,0.9822643995285034,1.0,0.0,3.0,1.0,0.0
18081900,297.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171081542969,0.9445394277572632,0.2327260673046112,0.2063697278499603,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153076171875,0.8723100423812866,0.1849001049995422,0.1744547486305236,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81646728515625,0.9165042638778688,0.2141512632369995,0.1484613120555877,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150634765625,0.8611374497413635,0.1777809858322143,0.1678443849086761,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116760253906,0.7976303696632385,0.1386517286300659,0.6275773048400879,285.8150939941406,284.95001220703125,295.07501220703125,292.9765930175781,295.0736694335937,297.6147155761719,285.8146667480469,1.0,0.2801632285118103,1.0,1.0,0.0,1.0,-1.502469539642334,1.5024676322937012,1.8594000721350312e-06,1.153585433959961,1.0,1.0,0.0,33.91595458984375,28.0,32007.53125,-0.0,296.4402770996094,1.0,283.1499938964844,285.09356689453125,295.9952087402344,298.15875244140625,293.1499938964844,293.1499938964844,283.1499938964844,35945.359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120751738548279,1.0,0.0,0.0,3.9934237003326416,3.9934513568878174,1.0641040262271415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.2265625,0.0,1949.41455078125,1895.4371337890625,0.0,1707.31982421875,0.9824791550636292,1.0,0.0,3.0,1.0,0.0
18081960,297.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.977002203464508,0.2369421571493148,0.1801288872957229,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.9527679681777954,0.186162382364273,0.1760309040546417,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99593585729599,0.2149171084165573,0.1501729488372802,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.93888258934021,0.1789541244506836,0.1692656725645065,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8151550292969,0.860224187374115,0.1398745477199554,0.6279813051223755,285.81597900390625,284.95001220703125,295.09332275390625,292.98956298828125,295.0920104980469,297.6076354980469,285.8186340332031,1.0,0.281713992357254,1.0,1.0,0.0,1.0,-1.564044713973999,1.5640426874160769,1.994742206079536e-06,1.1938694715499878,1.0,1.0,0.0,28.054004669189453,48.0,32635.115234375,-0.0,292.963623046875,1.0,283.1499938964844,285.1021728515625,296.002685546875,298.1694030761719,293.1499938964844,293.1499938964844,283.1499938964844,35957.82421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130836844444275,1.0,0.0,0.0,3.994116067886353,3.994143724441528,1.064473053702386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.04638671875,0.0,1950.4287109375,1895.4371337890625,0.0,1715.497314453125,0.9826437830924988,1.0,0.0,3.0,1.0,0.0
18082020,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.9866294264793396,0.2436851561069488,0.1985895633697509,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.9349693655967712,0.1887761950492859,0.1785021275281906,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.9820618629455566,0.2176428288221359,0.1519589275121688,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.9206264019012452,0.1813500672578811,0.1715449839830398,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.8465166687965393,0.1417757719755172,0.6371383666992188,285.86376953125,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.593505859375,285.8691711425781,1.0,0.2909375131130218,1.0,1.0,0.0,1.0,-1.605730414390564,1.605728268623352,2.095744321195525e-06,1.2263026237487793,1.0,1.0,0.0,30.415246963500977,66.0,33373.78125,-0.0,319.2034912109375,1.0,283.1499938964844,285.143310546875,296.0303039550781,298.2267761230469,293.1499938964844,293.1499938964844,283.1499938964844,35974.5703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158510088920593,1.0,0.0,0.0,3.9950459003448486,3.995073556900024,1.0649687283148523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.72265625,0.0,1951.791259765625,1895.4371337890625,0.0,1738.0208740234375,0.9828649163246156,1.0,0.0,3.0,1.0,0.0
18082080,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.9866294264793396,0.2436851561069488,0.1985895633697509,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.9349693655967712,0.1887761950492859,0.1785021275281906,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.9820618629455566,0.2176428288221359,0.1519589275121688,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.9206264019012452,0.1813500672578811,0.1715449839830398,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.8465166687965393,0.1417757719755172,0.6371383666992188,285.86376953125,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.593505859375,285.8691711425781,1.0,0.2909375131130218,1.0,1.0,0.0,1.0,-1.605730414390564,1.605728268623352,2.095744321195525e-06,1.2263026237487793,1.0,1.0,0.0,30.415246963500977,66.0,33373.78125,-0.0,319.2034912109375,1.0,283.1499938964844,285.143310546875,296.0303039550781,298.2267761230469,293.1499938964844,293.1499938964844,283.1499938964844,35974.5703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158510088920593,1.0,0.0,0.0,3.9950459003448486,3.995073556900024,1.0649687283148523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.72265625,0.0,1951.791259765625,1895.4371337890625,0.0,1738.0208740234375,0.9828649163246156,1.0,0.0,3.0,1.0,0.0
18082140,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.964049994945526,0.2452985048294067,0.2207834422588348,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.8806575536727905,0.191592276096344,0.181355819106102,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.9265536665916444,0.2209943681955337,0.1543416976928711,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.8686994314193726,0.1839125901460647,0.1741653978824615,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.934326171875,0.8023174405097961,0.1432367861270904,0.6452541947364807,285.9359741210937,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5634765625,285.9408569335937,1.0,0.305575966835022,1.0,1.0,0.0,1.0,-1.6566036939620972,1.6566014289855957,2.2238243673200486e-06,1.2663097381591797,1.0,1.0,0.0,37.09723663330078,84.0,34302.015625,-0.0,362.7430419921875,1.0,283.1499938964844,285.1991577148437,296.0697021484375,298.31964111328125,293.1499938964844,293.1499938964844,283.1499938964844,35984.71484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219752073287964,1.0,0.0,0.0,3.9956092834472656,3.9956369400024414,1.0652690889401129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.01123046875,0.0,1952.6170654296875,1895.4371337890625,0.0,1788.3037109375,0.9829989075660706,1.0,0.0,3.0,1.0,0.0
18082200,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.964049994945526,0.2452985048294067,0.2207834422588348,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.8806575536727905,0.191592276096344,0.181355819106102,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.9265536665916444,0.2209943681955337,0.1543416976928711,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.8686994314193726,0.1839125901460647,0.1741653978824615,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.934326171875,0.8023174405097961,0.1432367861270904,0.6452541947364807,285.9359741210937,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5634765625,285.9408569335937,1.0,0.305575966835022,1.0,1.0,0.0,1.0,-1.6566036939620972,1.6566014289855957,2.2238243673200486e-06,1.2663097381591797,1.0,1.0,0.0,37.09723663330078,84.0,34302.015625,-0.0,362.7430419921875,1.0,283.1499938964844,285.1991577148437,296.0697021484375,298.31964111328125,293.1499938964844,293.1499938964844,283.1499938964844,35984.71484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219752073287964,1.0,0.0,0.0,3.9956092834472656,3.9956369400024414,1.0652690889401129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.01123046875,0.0,1952.6170654296875,1895.4371337890625,0.0,1788.3037109375,0.9829989075660706,1.0,0.0,3.0,1.0,0.0
18082260,297.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.882091760635376,0.2493220269680023,0.2240343391895294,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.8147218227386475,0.1942674964666366,0.1844225376844406,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713134765625,0.8520272374153137,0.2242831438779831,0.1570310741662979,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.8036928772926331,0.1863355189561844,0.1769928485155105,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.7391775250434875,0.1443234533071518,0.6528323292732239,285.9714660644531,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5427551269531,285.9742431640625,1.0,0.3222418129444122,1.0,1.0,0.0,1.0,-1.6746723651885986,1.6746701002120972,2.270498043799307e-06,1.2805452346801758,1.0,1.0,0.0,50.07758712768555,87.0,34706.34375,-0.0,410.6215515136719,1.0,283.1499938964844,285.22418212890625,296.09588623046875,298.3822326660156,293.1499938964844,293.1499938964844,283.1499938964844,35990.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286862730979919,1.0,0.0,0.0,3.995947122573853,3.995974540710449,1.065449168891064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.25830078125,0.0,1953.1123046875,1895.4371337890625,0.0,1844.0721435546875,0.9830792546272278,1.0,0.0,3.0,1.0,0.0
18082320,297.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.882091760635376,0.2493220269680023,0.2240343391895294,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.8147218227386475,0.1942674964666366,0.1844225376844406,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713134765625,0.8520272374153137,0.2242831438779831,0.1570310741662979,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.8036928772926331,0.1863355189561844,0.1769928485155105,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.7391775250434875,0.1443234533071518,0.6528323292732239,285.9714660644531,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5427551269531,285.9742431640625,1.0,0.3222418129444122,1.0,1.0,0.0,1.0,-1.6746723651885986,1.6746701002120972,2.270498043799307e-06,1.2805452346801758,1.0,1.0,0.0,50.07758712768555,87.0,34706.34375,-0.0,410.6215515136719,1.0,283.1499938964844,285.22418212890625,296.09588623046875,298.3822326660156,293.1499938964844,293.1499938964844,283.1499938964844,35990.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286862730979919,1.0,0.0,0.0,3.995947122573853,3.995974540710449,1.065449168891064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.25830078125,0.0,1953.1123046875,1895.4371337890625,0.0,1844.0721435546875,0.9830792546272278,1.0,0.0,3.0,1.0,0.0
18082380,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8499470353126526,0.2544150948524475,0.2287920415401458,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.7829134464263916,0.1968092620372772,0.1872284114360809,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.821262001991272,0.2274224311113357,0.1595217436552047,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.7718768119812012,0.1886297464370727,0.1795644909143448,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.7110685706138611,0.145288348197937,0.6590529680252075,286.0074157714844,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5287170410156,286.0100402832031,1.0,0.3351731300354004,1.0,1.0,0.0,1.0,-1.6973012685775757,1.6972990036010742,2.329687049495988e-06,1.298276424407959,1.0,1.0,0.0,60.043243408203125,75.0,35165.0,-0.0,452.3599853515625,1.0,283.1499938964844,285.2516174316406,296.1134948730469,298.4293518066406,293.1499938964844,293.1499938964844,283.04998779296875,35994.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339608669281006,1.0,0.0,0.0,3.996152400970459,3.9961800575256334,1.0655586493157898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.5615234375,0.0,1953.413330078125,1895.4371337890625,0.0,1888.373046875,0.9831280708312988,1.0,0.0,3.0,1.0,0.0
18082440,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8499470353126526,0.2544150948524475,0.2287920415401458,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.7829134464263916,0.1968092620372772,0.1872284114360809,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.821262001991272,0.2274224311113357,0.1595217436552047,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.7718768119812012,0.1886297464370727,0.1795644909143448,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.7110685706138611,0.145288348197937,0.6590529680252075,286.0074157714844,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5287170410156,286.0100402832031,1.0,0.3351731300354004,1.0,1.0,0.0,1.0,-1.6973012685775757,1.6972990036010742,2.329687049495988e-06,1.298276424407959,1.0,1.0,0.0,60.043243408203125,75.0,35165.0,-0.0,452.3599853515625,1.0,283.1499938964844,285.2516174316406,296.1134948730469,298.4293518066406,293.1499938964844,293.1499938964844,283.04998779296875,35994.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339608669281006,1.0,0.0,0.0,3.996152400970459,3.9961800575256334,1.0655586493157898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.5615234375,0.0,1953.413330078125,1895.4371337890625,0.0,1888.373046875,0.9831280708312988,1.0,0.0,3.0,1.0,0.0
18082500,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779968261719,0.8454245924949646,0.256991446018219,0.2312054932117462,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7774679660797119,0.1980036497116089,0.188481256365776,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.8160791397094727,0.2288969904184341,0.1606488078832626,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97900390625,0.7665002942085266,0.1897027343511581,0.1807017475366592,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.7052966952323914,0.1457172334194183,0.6615204811096191,285.97802734375,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5220947265625,285.9727783203125,1.0,0.3385683894157409,1.0,1.0,0.0,1.0,-1.70738685131073,1.707384467124939,2.3563861759612337e-06,1.3061907291412354,1.0,1.0,0.0,62.5300407409668,75.0,35682.265625,-0.0,465.6239318847656,1.0,283.0639038085937,285.2027893066406,296.141357421875,298.5146179199219,293.1499938964844,293.1499938964844,283.04998779296875,35995.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391520142555237,1.0,0.0,0.0,3.996222257614136,3.996249914169312,1.0655959385985625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.349609375,0.0,1953.515869140625,1895.4371337890625,0.0,1932.3599853515625,0.9831447005271912,1.0,0.0,3.0,1.0,0.0
18082560,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.8456606268882751,0.2594954073429107,0.2335007190704345,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.7766513824462891,0.1991198062896728,0.189598262310028,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668884277344,0.8153724670410156,0.2302752286195755,0.1616609692573547,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.7656156420707703,0.190699815750122,0.1817056089639663,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.7037817239761353,0.1460878252983093,0.6634432673454285,285.9669494628906,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5150756835937,285.9681701660156,1.0,0.3404605686664581,1.0,1.0,0.0,1.0,-1.716213941574097,1.7162115573883057,2.3799025257176254e-06,1.3131132125854492,1.0,1.0,0.0,63.49969100952149,63.0,35875.72265625,-0.0,473.82623291015625,1.0,283.0515441894531,285.19659423828125,296.14617919921875,298.5184936523437,293.1499938964844,293.1499938964844,282.75,35996.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426036596298218,1.0,0.0,0.0,3.9962761402130127,3.99630355834961,1.0656245876816683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.3671875,0.0,1953.5947265625,1895.4371337890625,0.0,1961.8121337890625,0.983157515525818,1.0,0.0,3.0,1.0,0.0
18082620,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.8550487160682678,0.2638973295688629,0.2375788986682891,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.783647358417511,0.2009140998125076,0.1913846135139465,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740783691406,0.8223313689231873,0.2324876934289932,0.1632955968379974,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.7722007632255554,0.1922698765993118,0.1832760274410247,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.7087647318840027,0.1464866548776626,0.6655269265174866,285.7740173339844,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4974365234375,285.77301025390625,1.0,0.3406451940536499,1.0,1.0,0.0,1.0,-1.7296093702316284,1.729606866836548,2.415898279650719e-06,1.3236457109451294,1.0,1.0,0.0,62.32963562011719,51.0,37120.98828125,-0.0,478.6385498046875,1.0,282.7570495605469,284.97900390625,296.1900634765625,298.6662292480469,293.1499938964844,293.1499938964844,282.45001220703125,35998.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585138082504272,1.0,0.0,0.0,3.996349811553955,3.996377468109131,1.0656640370143575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.2666015625,0.0,1953.7030029296875,1895.4371337890625,0.0,2099.5498046875,0.9831750392913818,1.0,0.0,3.0,1.0,0.0
18082680,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.8550487160682678,0.2638973295688629,0.2375788986682891,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.783647358417511,0.2009140998125076,0.1913846135139465,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740783691406,0.8223313689231873,0.2324876934289932,0.1632955968379974,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.7722007632255554,0.1922698765993118,0.1832760274410247,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.7087647318840027,0.1464866548776626,0.6655269265174866,285.7740173339844,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4974365234375,285.77301025390625,1.0,0.3406451940536499,1.0,1.0,0.0,1.0,-1.7296093702316284,1.729606866836548,2.415898279650719e-06,1.3236457109451294,1.0,1.0,0.0,62.32963562011719,51.0,37120.98828125,-0.0,478.6385498046875,1.0,282.7570495605469,284.97900390625,296.1900634765625,298.6662292480469,293.1499938964844,293.1499938964844,282.45001220703125,35998.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585138082504272,1.0,0.0,0.0,3.996349811553955,3.996377468109131,1.0656640370143575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.2666015625,0.0,1953.7030029296875,1895.4371337890625,0.0,2099.5498046875,0.9831750392913818,1.0,0.0,3.0,1.0,0.0
18082740,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8747788071632385,0.2677247822284698,0.2409500032663345,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.8000936508178711,0.2022084295749664,0.1925408989191055,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.8381720781326294,0.2341208159923553,0.1643957942724228,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.7880710959434509,0.1933520585298538,0.1842299401760101,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.721371591091156,0.1464643627405166,0.6650421023368835,285.5644226074219,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4767150878906,285.56280517578125,1.0,0.3370753824710846,1.0,1.0,0.0,1.0,-1.7369327545166016,1.7369303703308103,2.4357477741432376e-06,1.3294275999069214,1.0,1.0,0.0,58.113677978515625,39.0,38270.640625,0.0,470.7168884277344,1.0,282.4571533203125,284.7481994628906,296.2012023925781,298.75506591796875,293.1499938964844,293.1499938964844,282.1499938964844,35998.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718944549560547,1.0,0.0,0.0,3.9963936805725098,3.9964213371276855,1.0656873428160909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.12744140625,0.0,1953.7672119140625,1895.4371337890625,0.0,2217.679931640625,0.9831854701042176,1.0,0.0,3.0,1.0,0.0
18082800,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8747788071632385,0.2677247822284698,0.2409500032663345,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.8000936508178711,0.2022084295749664,0.1925408989191055,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.8381720781326294,0.2341208159923553,0.1643957942724228,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.7880710959434509,0.1933520585298538,0.1842299401760101,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.721371591091156,0.1464643627405166,0.6650421023368835,285.5644226074219,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4767150878906,285.56280517578125,1.0,0.3370753824710846,1.0,1.0,0.0,1.0,-1.7369327545166016,1.7369303703308103,2.4357477741432376e-06,1.3294275999069214,1.0,1.0,0.0,58.113677978515625,39.0,38270.640625,0.0,470.7168884277344,1.0,282.4571533203125,284.7481994628906,296.2012023925781,298.75506591796875,293.1499938964844,293.1499938964844,282.1499938964844,35998.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718944549560547,1.0,0.0,0.0,3.9963936805725098,3.9964213371276855,1.0656873428160909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.12744140625,0.0,1953.7672119140625,1895.4371337890625,0.0,2217.679931640625,0.9831854701042176,1.0,0.0,3.0,1.0,0.0
18082860,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.9069485068321228,0.2712033689022064,0.2438952624797821,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.8256736397743225,0.2031547278165817,0.193256676197052,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3469543457031,0.8650113940238953,0.2353620678186416,0.1651369780302047,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.814073383808136,0.1940937042236328,0.1847507655620575,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.7416653037071228,0.1461457163095474,0.6627135872840881,285.34686279296875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4550476074219,285.34490966796875,1.0,0.3307895958423614,1.0,1.0,0.0,1.0,-1.7400504350662231,1.740048050880432,2.444590791128576e-06,1.3321776390075684,1.0,1.0,0.0,51.74367904663086,27.0,39340.98828125,0.0,453.7691345214844,1.0,282.1559143066406,284.51080322265625,296.20855712890625,298.8288269042969,293.1499938964844,293.1499938964844,281.8500061035156,35999.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826293110847473,1.0,0.0,0.0,3.996419668197632,3.996447324752808,1.0657012126102927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.43115234375,0.0,1953.805419921875,1895.4371337890625,0.0,2313.779052734375,0.9831916689872742,1.0,0.0,3.0,1.0,0.0
18082920,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.9069485068321228,0.2712033689022064,0.2438952624797821,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.8256736397743225,0.2031547278165817,0.193256676197052,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3469543457031,0.8650113940238953,0.2353620678186416,0.1651369780302047,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.814073383808136,0.1940937042236328,0.1847507655620575,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.7416653037071228,0.1461457163095474,0.6627135872840881,285.34686279296875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4550476074219,285.34490966796875,1.0,0.3307895958423614,1.0,1.0,0.0,1.0,-1.7400504350662231,1.740048050880432,2.444590791128576e-06,1.3321776390075684,1.0,1.0,0.0,51.74367904663086,27.0,39340.98828125,0.0,453.7691345214844,1.0,282.1559143066406,284.51080322265625,296.20855712890625,298.8288269042969,293.1499938964844,293.1499938964844,281.8500061035156,35999.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826293110847473,1.0,0.0,0.0,3.996419668197632,3.996447324752808,1.0657012126102927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.43115234375,0.0,1953.805419921875,1895.4371337890625,0.0,2313.779052734375,0.9831916689872742,1.0,0.0,3.0,1.0,0.0
18082980,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.9612963795661926,0.2744078934192657,0.2465273588895797,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.8650501370429993,0.2038302570581436,0.1936446875333786,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.9096254110336304,0.2362905591726303,0.1656071096658706,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.8521031141281128,0.1945742070674896,0.1849523037672042,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7759944796562195,0.1456064283847808,0.6590533256530762,285.1241149902344,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.433349609375,285.121826171875,1.0,0.3225054442882538,1.0,1.0,0.0,1.0,-1.7400904893875122,1.7400879859924316,2.446016196699929e-06,1.3332555294036863,1.0,1.0,0.0,43.89151763916016,25.0,40339.6953125,0.0,430.5325012207031,1.0,281.8545837402344,284.2690124511719,296.21697998046875,298.898681640625,293.1499938964844,293.1499938964844,281.54998779296875,35999.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918103337287903,1.0,0.0,0.0,3.9964351654052734,3.996462821960449,1.0657095117494464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.8837890625,0.0,1953.828125,1895.4371337890625,0.0,2396.797607421875,0.9831953644752502,1.0,0.0,3.0,1.0,0.0
18083040,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.9612963795661926,0.2744078934192657,0.2465273588895797,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.8650501370429993,0.2038302570581436,0.1936446875333786,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.9096254110336304,0.2362905591726303,0.1656071096658706,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.8521031141281128,0.1945742070674896,0.1849523037672042,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7759944796562195,0.1456064283847808,0.6590533256530762,285.1241149902344,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.433349609375,285.121826171875,1.0,0.3225054442882538,1.0,1.0,0.0,1.0,-1.7400904893875122,1.7400879859924316,2.446016196699929e-06,1.3332555294036863,1.0,1.0,0.0,43.89151763916016,25.0,40339.6953125,0.0,430.5325012207031,1.0,281.8545837402344,284.2690124511719,296.21697998046875,298.898681640625,293.1499938964844,293.1499938964844,281.54998779296875,35999.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918103337287903,1.0,0.0,0.0,3.9964351654052734,3.996462821960449,1.0657095117494464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.8837890625,0.0,1953.828125,1895.4371337890625,0.0,2396.797607421875,0.9831953644752502,1.0,0.0,3.0,1.0,0.0
18083100,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9854490160942078,0.2759429812431335,0.2478158473968505,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8871258497238159,0.2040936797857284,0.1937954425811767,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9362249970436096,0.2366687953472137,0.1658032536506652,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8732402324676514,0.1947436779737472,0.1850128322839737,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7949903607368469,0.1452787369489669,0.6570816040039062,284.9726867675781,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4229431152344,284.9516906738281,1.0,0.3192239999771118,1.0,1.0,0.0,1.0,-1.739759087562561,1.7397565841674805,2.4454182039335137e-06,1.3332362174987793,0.9985522031784058,0.9985522031784058,0.0,40.6508674621582,25.0,41259.8515625,0.0,420.7380676269531,1.0,281.5914001464844,284.0767517089844,296.2464599609375,299.0393371582031,293.1499938964844,293.1499938964844,281.54998779296875,36027.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984493970870972,1.0,0.0,0.0,3.996129989624024,3.996157646179199,1.065546712197829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.658203125,0.0,1953.65283203125,1895.4371337890625,0.0,2457.2568359375,0.9831057786941528,1.0,0.0,3.0,1.0,0.0
18083160,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9989582300186156,0.2774331867694855,0.2446030080318451,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9076411724090576,0.2042674720287323,0.1938840299844741,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9595723748207092,0.2369408160448074,0.1659376472234726,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8930202722549438,0.1948275417089462,0.1850154846906662,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8119731545448303,0.1448805630207061,0.6549211740493774,284.9080810546875,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.41217041015625,284.90771484375,1.0,0.3162333071231842,1.0,1.0,0.0,1.0,-1.73775315284729,1.737750768661499,2.440011712678825e-06,1.3316949605941772,0.9482932090759276,0.9482932090759276,0.0,38.0974235534668,28.0,41162.63671875,0.0,411.0173950195313,1.0,281.555419921875,284.0410461425781,296.22332763671875,298.9585266113281,293.1499938964844,293.1499938964844,281.25,37739.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998332977294922,1.0,0.0,0.0,3.95674991607666,3.9567770957946777,1.0446491387483547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.8330078125,0.0,1916.07861328125,1895.4371337890625,0.0,2469.901123046875,0.9748244881629944,1.0,0.0,3.0,1.0,0.0
18083220,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.8464157581329346,0.2914469242095947,0.2593207359313965,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712646484375,0.7609888911247253,0.2090360969305038,0.1975883990526199,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.804449737071991,0.2473098188638687,0.1718662083148956,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701354980469,0.7514775991439819,0.2008471041917801,0.1901044100522995,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.6775981783866882,0.145488291978836,0.6604043841362,284.70660400390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4952087402344,297.46795654296875,284.7044982910156,1.0,0.2978153526782989,1.0,1.0,0.0,1.0,-1.2978030443191528,1.297801494598389,1.510615902589052e-06,1.0797629356384275,0.6529613137245178,0.6529613137245178,0.0,67.71710205078125,25.0,31242.923828125,0.0,375.0870666503906,1.0,281.2586975097656,284.0804138183594,296.1012268066406,298.4125366210937,293.1499938964844,293.1499938964844,281.54998779296875,83269.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886834740638733,1.0,0.0,0.0,2.454941987991333,2.4549648761749268,4.02138681465658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.01123046875,0.0,803.5729370117188,1895.4371337890625,0.0,2368.443115234375,0.7110093235969543,1.0,0.0,3.0,1.0,0.0
18083280,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.8464157581329346,0.2914469242095947,0.2593207359313965,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712646484375,0.7609888911247253,0.2090360969305038,0.1975883990526199,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.804449737071991,0.2473098188638687,0.1718662083148956,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701354980469,0.7514775991439819,0.2008471041917801,0.1901044100522995,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.6775981783866882,0.145488291978836,0.6604043841362,284.70660400390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4952087402344,297.46795654296875,284.7044982910156,1.0,0.2978153526782989,1.0,1.0,0.0,1.0,-1.2978030443191528,1.297801494598389,1.510615902589052e-06,1.0797629356384275,0.6529613137245178,0.6529613137245178,0.0,67.71710205078125,25.0,31242.923828125,0.0,375.0870666503906,1.0,281.2586975097656,284.0804138183594,296.1012268066406,298.4125366210937,293.1499938964844,293.1499938964844,281.54998779296875,83269.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886834740638733,1.0,0.0,0.0,2.454941987991333,2.4549648761749268,4.02138681465658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.01123046875,0.0,803.5729370117188,1895.4371337890625,0.0,2368.443115234375,0.7110093235969543,1.0,0.0,3.0,1.0,0.0
18083340,297.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9844558835029602,0.2997883856296539,0.1938602030277252,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9786210060119628,0.2115719765424728,0.2000422328710556,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9844558835029602,0.24903304874897,0.1507801711559295,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9648796916007996,0.2021655738353729,0.1913954466581344,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8607521057128906,0.147129014134407,0.6599016785621643,284.9346618652344,284.95001220703125,295.5333251953125,293.21453857421875,295.5321044921875,297.474853515625,284.9647827148437,1.0,0.3010115623474121,1.0,1.0,0.0,1.0,-1.67400062084198,1.6739983558654783,2.2631024876318406e-06,1.2752922773361206,0.8702777028083801,0.8702777028083801,0.0,31.25932884216309,45.0,38561.34765625,0.0,356.92852783203125,1.0,281.5377197265625,284.1803283691406,296.1242370605469,298.5575866699219,293.1499938964844,293.1499938964844,281.8500061035156,32914.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606194019317627,1.0,0.0,0.0,3.4324398040771484,3.4324610233306885,7.861386279728322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.38330078125,0.0,1282.6158447265625,1895.4371337890625,0.0,2118.0078125,0.8512137532234192,1.0,0.0,3.0,1.0,0.0
18083400,297.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9844558835029602,0.2997883856296539,0.1938602030277252,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9786210060119628,0.2115719765424728,0.2000422328710556,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9844558835029602,0.24903304874897,0.1507801711559295,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9648796916007996,0.2021655738353729,0.1913954466581344,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8607521057128906,0.147129014134407,0.6599016785621643,284.9346618652344,284.95001220703125,295.5333251953125,293.21453857421875,295.5321044921875,297.474853515625,284.9647827148437,1.0,0.3010115623474121,1.0,1.0,0.0,1.0,-1.67400062084198,1.6739983558654783,2.2631024876318406e-06,1.2752922773361206,0.8702777028083801,0.8702777028083801,0.0,31.25932884216309,45.0,38561.34765625,0.0,356.92852783203125,1.0,281.5377197265625,284.1803283691406,296.1242370605469,298.5575866699219,293.1499938964844,293.1499938964844,281.8500061035156,32914.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606194019317627,1.0,0.0,0.0,3.4324398040771484,3.4324610233306885,7.861386279728322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.38330078125,0.0,1282.6158447265625,1895.4371337890625,0.0,2118.0078125,0.8512137532234192,1.0,0.0,3.0,1.0,0.0
18083460,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.9890890717506408,0.3127384185791015,0.204503446817398,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.9673663973808287,0.2108777016401291,0.2000392824411392,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.9890890717506408,0.2514955401420593,0.1590582281351089,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257995605469,0.9517282843589784,0.2011395990848541,0.1909232586622238,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.8521267771720886,0.1473087817430496,0.6636572480201721,285.22607421875,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,297.49578857421875,285.2281799316406,1.0,0.3069302141666412,1.0,1.0,0.0,1.0,-1.7021199464797974,1.7021175622940063,2.346825340282521e-06,1.3056529760360718,1.0,1.0,0.0,33.02115631103516,65.0,39240.7578125,0.0,376.9411010742188,1.0,281.8404235839844,284.3959350585937,296.2075500488281,298.69952392578125,293.1499938964844,293.1499938964844,281.54998779296875,30384.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755112886428833,1.0,0.0,0.0,3.6689534187316895,3.6689767837524414,8.982096346699109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.32568359375,0.0,1512.1263427734375,1895.4371337890625,0.0,2069.845947265625,0.9053499698638916,1.0,0.0,3.0,1.0,0.0
18083520,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.9890890717506408,0.3127384185791015,0.204503446817398,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.9673663973808287,0.2108777016401291,0.2000392824411392,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.9890890717506408,0.2514955401420593,0.1590582281351089,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257995605469,0.9517282843589784,0.2011395990848541,0.1909232586622238,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.8521267771720886,0.1473087817430496,0.6636572480201721,285.22607421875,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,297.49578857421875,285.2281799316406,1.0,0.3069302141666412,1.0,1.0,0.0,1.0,-1.7021199464797974,1.7021175622940063,2.346825340282521e-06,1.3056529760360718,1.0,1.0,0.0,33.02115631103516,65.0,39240.7578125,0.0,376.9411010742188,1.0,281.8404235839844,284.3959350585937,296.2075500488281,298.69952392578125,293.1499938964844,293.1499938964844,281.54998779296875,30384.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755112886428833,1.0,0.0,0.0,3.6689534187316895,3.6689767837524414,8.982096346699109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.32568359375,0.0,1512.1263427734375,1895.4371337890625,0.0,2069.845947265625,0.9053499698638916,1.0,0.0,3.0,1.0,0.0
18083580,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9976316690444946,0.3166447579860687,0.2351598441600799,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9310185313224792,0.2110846936702728,0.200319305062294,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9869024157524108,0.2495138943195343,0.1754133999347686,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9139134287834167,0.2010930478572845,0.1909432113170623,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8245904445648193,0.1472419798374176,0.6647903323173523,285.0396728515625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4743957519531,285.0404968261719,1.0,0.3204970359802246,1.0,1.0,0.0,1.0,-1.7630198001861572,1.7630172967910769,2.511996854082099e-06,1.3537241220474243,1.0,1.0,0.0,37.54349136352539,85.0,41425.9609375,0.0,424.5877990722656,1.0,281.5584411621094,284.1662292480469,296.3243713378906,299.0322570800781,293.1499938964844,293.1499938964844,281.25,32550.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811346054077148,1.0,0.0,0.0,3.8001747131347656,3.8001997470855713,9.636080449126894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.5859375,0.0,1679.8824462890625,1895.4371337890625,0.0,2300.333251953125,0.9364925026893616,1.0,0.0,3.0,1.0,0.0
18083640,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9976316690444946,0.3166447579860687,0.2351598441600799,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9310185313224792,0.2110846936702728,0.200319305062294,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9869024157524108,0.2495138943195343,0.1754133999347686,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9139134287834167,0.2010930478572845,0.1909432113170623,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8245904445648193,0.1472419798374176,0.6647903323173523,285.0396728515625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4743957519531,285.0404968261719,1.0,0.3204970359802246,1.0,1.0,0.0,1.0,-1.7630198001861572,1.7630172967910769,2.511996854082099e-06,1.3537241220474243,1.0,1.0,0.0,37.54349136352539,85.0,41425.9609375,0.0,424.5877990722656,1.0,281.5584411621094,284.1662292480469,296.3243713378906,299.0322570800781,293.1499938964844,293.1499938964844,281.25,32550.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811346054077148,1.0,0.0,0.0,3.8001747131347656,3.8001997470855713,9.636080449126894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.5859375,0.0,1679.8824462890625,1895.4371337890625,0.0,2300.333251953125,0.9364925026893616,1.0,0.0,3.0,1.0,0.0
18083700,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.3145850002765655,0.2628736197948456,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8970023989677429,0.2111516296863556,0.2005529701709747,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9536707997322084,0.2484676986932754,0.1745090335607528,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8822402358055115,0.2010566592216491,0.1910726428031921,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7974595427513123,0.1468766331672668,0.6643800735473633,284.90899658203125,284.95001220703125,295.625,293.2234191894531,295.6238708496094,297.4457397460937,284.89263916015625,1.0,0.3292513787746429,1.0,1.0,0.0,1.0,-1.7924069166183472,1.7924044132232666,2.593263161543291e-06,1.376237869262695,0.9514966011047364,0.9514966011047364,0.0,41.9494514465332,85.0,42892.28125,0.0,456.4801025390625,1.0,281.2963562011719,283.98638916015625,296.35821533203125,299.2297058105469,293.1499938964844,293.1499938964844,281.25,34177.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964328527450562,1.0,0.0,0.0,3.83313250541687,3.833157777786255,9.803945886233123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.779296875,0.0,1732.2930908203125,1895.4371337890625,0.0,2438.857177734375,0.9441035985946656,1.0,0.0,3.0,1.0,0.0
