time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083760,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9850614666938782,0.3104703724384308,0.2814996540546417,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8596680164337158,0.2111447304487228,0.2007977962493896,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9079205989837646,0.2478788197040558,0.174098715186119,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.846161425113678,0.2009575217962265,0.1912262886762619,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7634091973304749,0.1462869942188263,0.663297176361084,284.8882141113281,284.95001220703125,295.6433410644531,293.2237243652344,295.6422119140625,297.4068603515625,284.8932189941406,1.0,0.3387379646301269,1.0,1.0,0.0,1.0,-1.8148833513259888,1.814880609512329,2.656665856193285e-06,1.3936052322387695,0.9161348938941956,0.9161348938941956,0.0,48.3673210144043,103.0,43232.01171875,0.0,490.0557861328125,1.0,281.2566223144531,283.98638916015625,296.3244323730469,299.17608642578125,293.1499938964844,293.1499938964844,280.95001220703125,37143.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050854802131653,1.0,0.0,0.0,3.782887935638428,3.782913446426392,9.54861093305226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.5732421875,0.0,1694.966796875,1895.4371337890625,0.0,2518.0107421875,0.9355788230895996,1.0,0.0,3.0,1.0,0.0
18083820,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.8916483521461487,0.3082963824272156,0.2783342897891998,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.7883852124214172,0.2110549360513687,0.2014579623937606,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8301829099655151,0.2473587691783905,0.1741334050893783,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7751719355583191,0.2006972432136535,0.19172203540802,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.6985393762588501,0.1448438912630081,0.6605534553527832,284.8412780761719,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3600158691406,284.856201171875,1.0,0.3562391996383667,1.0,1.0,0.0,1.0,-1.8078296184539795,1.8078269958496087,2.6322741177864373e-06,1.3848233222961426,0.7967348694801331,0.7967348694801331,0.0,67.01197052001953,91.0,43063.64453125,0.0,543.2708740234375,1.0,280.95782470703125,283.9623413085937,296.2685852050781,299.1332397460937,293.1499938964844,293.1499938964844,281.25,45041.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177701830863953,1.0,0.0,0.0,3.414457321166992,3.414480686187744,7.779231623317173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.9169921875,0.0,1349.8505859375,1895.4371337890625,0.0,2634.923828125,0.8621410131454468,1.0,0.0,3.0,1.0,0.0
18083880,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.8916483521461487,0.3082963824272156,0.2783342897891998,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.7883852124214172,0.2110549360513687,0.2014579623937606,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8301829099655151,0.2473587691783905,0.1741334050893783,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7751719355583191,0.2006972432136535,0.19172203540802,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.6985393762588501,0.1448438912630081,0.6605534553527832,284.8412780761719,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3600158691406,284.856201171875,1.0,0.3562391996383667,1.0,1.0,0.0,1.0,-1.8078296184539795,1.8078269958496087,2.6322741177864373e-06,1.3848233222961426,0.7967348694801331,0.7967348694801331,0.0,67.01197052001953,91.0,43063.64453125,0.0,543.2708740234375,1.0,280.95782470703125,283.9623413085937,296.2685852050781,299.1332397460937,293.1499938964844,293.1499938964844,281.25,45041.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177701830863953,1.0,0.0,0.0,3.414457321166992,3.414480686187744,7.779231623317173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.9169921875,0.0,1349.8505859375,1895.4371337890625,0.0,2634.923828125,0.8621410131454468,1.0,0.0,3.0,1.0,0.0
18083940,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8691744208335876,0.3114665746688843,0.2806747555732727,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7673969864845276,0.2117846608161926,0.2022635787725448,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8094881176948547,0.2482295781373977,0.174753189086914,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7547898888587952,0.2012348175048828,0.1923516541719436,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6771675944328308,0.1441497802734375,0.6579976677894592,285.0126953125,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3505249023437,285.0095520019531,1.0,0.363515168428421,1.0,1.0,0.0,1.0,-1.810032844543457,1.810030221939087,2.6343709578213748e-06,1.383389234542847,0.9222579002380372,0.9222579002380372,0.0,75.19852447509766,79.0,42760.73046875,0.0,569.9864501953125,1.0,281.2412109375,284.1041564941406,296.18017578125,298.9364929199219,293.1499938964844,293.1499938964844,280.95001220703125,32948.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042318820953369,1.0,0.0,0.0,3.5728158950805664,3.57283878326416,8.517548053532664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.54150390625,0.0,1426.63232421875,1895.4371337890625,0.0,2510.179443359375,0.8856696486473083,1.0,0.0,3.0,1.0,0.0
18084000,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8691744208335876,0.3114665746688843,0.2806747555732727,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7673969864845276,0.2117846608161926,0.2022635787725448,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8094881176948547,0.2482295781373977,0.174753189086914,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7547898888587952,0.2012348175048828,0.1923516541719436,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6771675944328308,0.1441497802734375,0.6579976677894592,285.0126953125,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3505249023437,285.0095520019531,1.0,0.363515168428421,1.0,1.0,0.0,1.0,-1.810032844543457,1.810030221939087,2.6343709578213748e-06,1.383389234542847,0.9222579002380372,0.9222579002380372,0.0,75.19852447509766,79.0,42760.73046875,0.0,569.9864501953125,1.0,281.2412109375,284.1041564941406,296.18017578125,298.9364929199219,293.1499938964844,293.1499938964844,280.95001220703125,32948.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042318820953369,1.0,0.0,0.0,3.5728158950805664,3.57283878326416,8.517548053532664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.54150390625,0.0,1426.63232421875,1895.4371337890625,0.0,2510.179443359375,0.8856696486473083,1.0,0.0,3.0,1.0,0.0
18084060,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8688219785690308,0.3144375383853912,0.2835434973239898,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7652186155319214,0.2122133076190948,0.2028428316116333,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8071703314781189,0.2487051486968994,0.1752398312091827,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7525423169136047,0.2014992535114288,0.1927679628133773,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6734805703163147,0.1434431374073028,0.6553276181221008,284.8863525390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3406982421875,284.89599609375,1.0,0.3645803034305572,1.0,1.0,0.0,1.0,-1.812053918838501,1.8120512962341309,2.637736542965285e-06,1.3831652402877808,0.8108425140380859,0.8108425140380859,0.0,76.42406463623047,67.0,43057.25,0.0,575.16064453125,1.0,280.95831298828125,283.9927673339844,296.2395324707031,299.0794982910156,293.1499938964844,293.1499938964844,281.25,41163.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133429288864136,1.0,0.0,0.0,3.3838329315185547,3.3838553428649902,7.640312560397433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.02685546875,0.0,1292.53515625,1895.4371337890625,0.0,2594.01171875,0.851028323173523,1.0,0.0,3.0,1.0,0.0
18084120,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8688219785690308,0.3144375383853912,0.2835434973239898,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7652186155319214,0.2122133076190948,0.2028428316116333,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8071703314781189,0.2487051486968994,0.1752398312091827,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7525423169136047,0.2014992535114288,0.1927679628133773,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6734805703163147,0.1434431374073028,0.6553276181221008,284.8863525390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3406982421875,284.89599609375,1.0,0.3645803034305572,1.0,1.0,0.0,1.0,-1.812053918838501,1.8120512962341309,2.637736542965285e-06,1.3831652402877808,0.8108425140380859,0.8108425140380859,0.0,76.42406463623047,67.0,43057.25,0.0,575.16064453125,1.0,280.95831298828125,283.9927673339844,296.2395324707031,299.0794982910156,293.1499938964844,293.1499938964844,281.25,41163.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133429288864136,1.0,0.0,0.0,3.3838329315185547,3.3838553428649902,7.640312560397433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.02685546875,0.0,1292.53515625,1895.4371337890625,0.0,2594.01171875,0.851028323173523,1.0,0.0,3.0,1.0,0.0
18084180,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8820022344589233,0.3185406923294067,0.2867859303951263,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7744907736778259,0.2131140828132629,0.2033948898315429,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8167169690132141,0.2498212605714798,0.1757643669843673,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7612234950065613,0.2022201418876648,0.1931556910276413,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.680483341217041,0.1431661248207092,0.6527565717697144,285.0318298339844,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3396301269531,285.02740478515625,1.0,0.3614634275436401,1.0,1.0,0.0,1.0,-1.8146162033081048,1.814613580703736,2.648090458023944e-06,1.3874948024749756,0.9384331703186036,0.9384331703186036,0.0,73.0383071899414,55.0,42802.140625,0.0,566.4783325195312,1.0,281.2409973144531,284.1127624511719,296.1800231933594,298.9346923828125,293.1499938964844,293.1499938964844,280.95001220703125,31790.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80251145362854,1.0,0.0,0.0,3.5670528411865234,3.567075252532959,8.490091545354517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.1396484375,0.0,1412.051513671875,1895.4371337890625,0.0,2494.409423828125,0.8834745287895203,1.0,0.0,3.0,1.0,0.0
18084240,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8820022344589233,0.3185406923294067,0.2867859303951263,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7744907736778259,0.2131140828132629,0.2033948898315429,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8167169690132141,0.2498212605714798,0.1757643669843673,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7612234950065613,0.2022201418876648,0.1931556910276413,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.680483341217041,0.1431661248207092,0.6527565717697144,285.0318298339844,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3396301269531,285.02740478515625,1.0,0.3614634275436401,1.0,1.0,0.0,1.0,-1.8146162033081048,1.814613580703736,2.648090458023944e-06,1.3874948024749756,0.9384331703186036,0.9384331703186036,0.0,73.0383071899414,55.0,42802.140625,0.0,566.4783325195312,1.0,281.2409973144531,284.1127624511719,296.1800231933594,298.9346923828125,293.1499938964844,293.1499938964844,280.95001220703125,31790.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80251145362854,1.0,0.0,0.0,3.5670528411865234,3.567075252532959,8.490091545354517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.1396484375,0.0,1412.051513671875,1895.4371337890625,0.0,2494.409423828125,0.8834745287895203,1.0,0.0,3.0,1.0,0.0
18084300,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8927654027938843,0.3202390670776367,0.2884271144866943,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7827526330947876,0.2134365141391754,0.2036920934915542,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8247657418251038,0.2501806318759918,0.1760416775941848,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7690771818161011,0.2024626731872558,0.1933712661266327,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6873224973678589,0.1429817825555801,0.6516903042793274,284.88116455078125,284.95001220703125,295.8083190917969,293.20904541015625,295.8072204589844,297.3371276855469,284.8644104003906,1.0,0.3588356673717499,1.0,1.0,0.0,1.0,-1.816258430480957,1.816255807876587,2.655114712979412e-06,1.3905515670776367,0.8440515995025635,0.8440515995025635,0.0,70.16974639892578,55.0,43535.5078125,0.0,558.7388305664062,1.0,280.9991760253906,283.9342041015625,296.2504272460937,299.1544494628906,293.1499938964844,293.1499938964844,280.95001220703125,36229.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105059266090393,1.0,0.0,0.0,3.560967445373535,3.560990571975708,8.461148581773159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.66357421875,0.0,1438.0257568359375,1895.4371337890625,0.0,2567.85302734375,0.8829125165939331,1.0,0.0,3.0,1.0,0.0
18084360,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.904974102973938,0.3216984570026397,0.2896482348442077,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7923484444618225,0.2136058360338211,0.2037633955478668,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8339255452156067,0.2503472864627838,0.1760974079370498,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7782856225967407,0.2025593668222427,0.1933722198009491,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6953157186508179,0.1426869034767151,0.6499024033546448,284.8823547363281,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.33233642578125,284.890869140625,1.0,0.3555774092674255,1.0,1.0,0.0,1.0,-1.815734386444092,1.8157317638397217,2.656293645486585e-06,1.3921598196029663,0.8165281414985657,0.8165281414985657,0.0,66.93360900878906,43.0,43144.77734375,0.0,548.3755493164062,1.0,280.9586181640625,283.9766540527344,296.2377624511719,299.08575439453125,293.1499938964844,293.1499938964844,281.25,40596.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137088418006897,1.0,0.0,0.0,3.409588575363159,3.4096109867095947,7.757061553093081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.85791015625,0.0,1313.91064453125,1895.4371337890625,0.0,2597.388916015625,0.8558741211891174,1.0,0.0,3.0,1.0,0.0
18084420,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9443957805633544,0.3258816599845886,0.2927864193916321,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8199912309646606,0.2145250588655471,0.2041492760181427,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8619900941848755,0.2514544129371643,0.1764799505472183,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8060202598571777,0.2033078968524933,0.1936033070087433,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.718792736530304,0.14252769947052,0.6470606327056885,285.0294494628906,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33209228515625,285.02508544921875,1.0,0.3477703928947449,1.0,1.0,0.0,1.0,-1.817288517951965,1.8172858953475952,2.66471170107252e-06,1.3963710069656372,0.9428208470344543,0.9428208470344543,0.0,58.82161712646485,31.0,42832.953125,0.0,524.3336791992188,1.0,281.2411804199219,284.1008605957031,296.1703186035156,298.9292907714844,293.1499938964844,293.1499938964844,280.95001220703125,31827.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035112023353577,1.0,0.0,0.0,3.5845935344696045,3.584616184234619,8.573795753363811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.705078125,0.0,1430.9501953125,1895.4371337890625,0.0,2503.570556640625,0.8874416351318359,1.0,0.0,3.0,1.0,0.0
18084480,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9443957805633544,0.3258816599845886,0.2927864193916321,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8199912309646606,0.2145250588655471,0.2041492760181427,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8619900941848755,0.2514544129371643,0.1764799505472183,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8060202598571777,0.2033078968524933,0.1936033070087433,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.718792736530304,0.14252769947052,0.6470606327056885,285.0294494628906,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33209228515625,285.02508544921875,1.0,0.3477703928947449,1.0,1.0,0.0,1.0,-1.817288517951965,1.8172858953475952,2.66471170107252e-06,1.3963710069656372,0.9428208470344543,0.9428208470344543,0.0,58.82161712646485,31.0,42832.953125,0.0,524.3336791992188,1.0,281.2411804199219,284.1008605957031,296.1703186035156,298.9292907714844,293.1499938964844,293.1499938964844,280.95001220703125,31827.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035112023353577,1.0,0.0,0.0,3.5845935344696045,3.584616184234619,8.573795753363811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.705078125,0.0,1430.9501953125,1895.4371337890625,0.0,2503.570556640625,0.8874416351318359,1.0,0.0,3.0,1.0,0.0
18084540,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9921481013298036,0.3290810585021972,0.2955917716026306,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8583890199661255,0.2150246948003769,0.204415887594223,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9054908752441406,0.2519572079181671,0.1767179667949676,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8436327576637268,0.2036631852388382,0.1937256157398224,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7506057620048523,0.1421254724264145,0.6440528631210327,284.87750244140625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3257141113281,284.88641357421875,1.0,0.3386596739292145,1.0,1.0,0.0,1.0,-1.81780219078064,1.81779944896698,2.665898364284658e-06,1.3965609073638916,0.8173765540122986,0.8173765540122986,0.0,49.662540435791016,25.0,43152.35546875,0.0,496.3284606933594,1.0,280.9580383300781,283.9629821777344,296.2236328125,299.07354736328125,293.1499938964844,293.1499938964844,281.25,40781.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147068023681641,1.0,0.0,0.0,3.4242970943450928,3.4243199825286865,7.824132239875325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.92236328125,0.0,1329.826171875,1895.4371337890625,0.0,2606.603515625,0.859158456325531,1.0,0.0,3.0,1.0,0.0
18084600,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9921481013298036,0.3290810585021972,0.2955917716026306,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8583890199661255,0.2150246948003769,0.204415887594223,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9054908752441406,0.2519572079181671,0.1767179667949676,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8436327576637268,0.2036631852388382,0.1937256157398224,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7506057620048523,0.1421254724264145,0.6440528631210327,284.87750244140625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3257141113281,284.88641357421875,1.0,0.3386596739292145,1.0,1.0,0.0,1.0,-1.81780219078064,1.81779944896698,2.665898364284658e-06,1.3965609073638916,0.8173765540122986,0.8173765540122986,0.0,49.662540435791016,25.0,43152.35546875,0.0,496.3284606933594,1.0,280.9580383300781,283.9629821777344,296.2236328125,299.07354736328125,293.1499938964844,293.1499938964844,281.25,40781.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147068023681641,1.0,0.0,0.0,3.4242970943450928,3.4243199825286865,7.824132239875325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.92236328125,0.0,1329.826171875,1895.4371337890625,0.0,2606.603515625,0.859158456325531,1.0,0.0,3.0,1.0,0.0
18084660,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.3373301029205322,0.2747263312339782,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8900200724601746,0.2158427834510803,0.2048530876636505,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9434062242507936,0.2529124021530151,0.1771077811717987,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8736915588378906,0.2043195217847824,0.1940159648656845,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7763276696205139,0.1419809907674789,0.6418401598930359,285.0006408691406,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3440246582031,284.9978332519531,1.0,0.3293076753616333,1.0,1.0,0.0,1.0,-1.7914444208145142,1.791441798210144,2.5901763365254737e-06,1.375194072723389,0.9168145060539246,0.9168145060539246,0.0,43.80211639404297,25.0,42241.54296875,0.0,461.5193481445313,1.0,281.2406616210937,284.0760803222656,296.1462097167969,298.8792419433594,293.1499938964844,293.1499938964844,280.95001220703125,33111.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031638860702515,1.0,0.0,0.0,3.56189227104187,3.5619149208068848,8.465543714919477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.5185546875,0.0,1416.242431640625,1895.4371337890625,0.0,2500.38720703125,0.883421778678894,1.0,0.0,3.0,1.0,0.0
18084720,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.3373301029205322,0.2747263312339782,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8900200724601746,0.2158427834510803,0.2048530876636505,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9434062242507936,0.2529124021530151,0.1771077811717987,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8736915588378906,0.2043195217847824,0.1940159648656845,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7763276696205139,0.1419809907674789,0.6418401598930359,285.0006408691406,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3440246582031,284.9978332519531,1.0,0.3293076753616333,1.0,1.0,0.0,1.0,-1.7914444208145142,1.791441798210144,2.5901763365254737e-06,1.375194072723389,0.9168145060539246,0.9168145060539246,0.0,43.80211639404297,25.0,42241.54296875,0.0,461.5193481445313,1.0,281.2406616210937,284.0760803222656,296.1462097167969,298.8792419433594,293.1499938964844,293.1499938964844,280.95001220703125,33111.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031638860702515,1.0,0.0,0.0,3.56189227104187,3.5619149208068848,8.465543714919477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.5185546875,0.0,1416.242431640625,1895.4371337890625,0.0,2500.38720703125,0.883421778678894,1.0,0.0,3.0,1.0,0.0
18084780,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.3476389646530151,0.2537095248699188,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9156639575958252,0.2162560224533081,0.2052600979804992,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9704675674438475,0.2532954812049866,0.177419438958168,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8977759480476379,0.204594224691391,0.1942856758832931,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7968376278877258,0.1417592018842697,0.6405475735664368,284.8670349121094,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3736267089844,284.8784484863281,1.0,0.3220396637916565,1.0,1.0,0.0,1.0,-1.765847086906433,1.7658445835113523,2.519409008527873e-06,1.3556264638900757,0.7884459495544434,0.7884459495544434,0.0,40.00447463989258,43.0,41862.6484375,0.0,434.3234558105469,1.0,280.9585876464844,283.97296142578125,296.1864624023437,298.9677124023437,293.1499938964844,293.1499938964844,281.25,42953.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102049827575684,1.0,0.0,0.0,3.3096652030944824,3.309687376022339,7.309058673854452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.1884765625,0.0,1233.646484375,1895.4371337890625,0.0,2565.0810546875,0.836498498916626,1.0,0.0,3.0,1.0,0.0
18084840,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.3476389646530151,0.2537095248699188,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9156639575958252,0.2162560224533081,0.2052600979804992,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9704675674438475,0.2532954812049866,0.177419438958168,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8977759480476379,0.204594224691391,0.1942856758832931,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7968376278877258,0.1417592018842697,0.6405475735664368,284.8670349121094,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3736267089844,284.8784484863281,1.0,0.3220396637916565,1.0,1.0,0.0,1.0,-1.765847086906433,1.7658445835113523,2.519409008527873e-06,1.3556264638900757,0.7884459495544434,0.7884459495544434,0.0,40.00447463989258,43.0,41862.6484375,0.0,434.3234558105469,1.0,280.9585876464844,283.97296142578125,296.1864624023437,298.9677124023437,293.1499938964844,293.1499938964844,281.25,42953.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102049827575684,1.0,0.0,0.0,3.3096652030944824,3.309687376022339,7.309058673854452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.1884765625,0.0,1233.646484375,1895.4371337890625,0.0,2565.0810546875,0.836498498916626,1.0,0.0,3.0,1.0,0.0
18084900,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.353359192609787,0.2514060735702514,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9190500974655152,0.2166472375392913,0.205484390258789,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9734233617782592,0.2537437379360199,0.177592247724533,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9006592631340027,0.2049060761928558,0.1944416463375091,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.799048125743866,0.1418222039937973,0.6402572393417358,285.0109558105469,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3932189941406,285.0234680175781,1.0,0.3218341171741485,1.0,1.0,0.0,1.0,-1.76337730884552,1.7633748054504397,2.513718982299906e-06,1.3545770645141602,0.8793242573738098,0.8793242573738098,0.0,39.65137100219727,43.0,41355.3359375,0.0,431.7828674316406,1.0,281.1934814453125,284.1198425292969,296.1112060546875,298.7475891113281,293.1499938964844,293.1499938964844,281.25,34924.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004699349403381,1.0,0.0,0.0,3.366791009902954,3.366812229156494,7.563549502265232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.88232421875,0.0,1232.8948974609375,1895.4371337890625,0.0,2475.722412109375,0.8444192409515381,1.0,0.0,3.0,1.0,0.0
18084960,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.3581631481647491,0.2547013163566589,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9155567288398744,0.2171626538038253,0.2059546560049057,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9703243970870972,0.2543389201164245,0.177993431687355,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8975077867507935,0.205337181687355,0.1948335319757461,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7960060834884644,0.1419958025217056,0.640959620475769,285.01861572265625,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.4089050292969,285.01531982421875,1.0,0.3235527575016022,1.0,1.0,0.0,1.0,-1.7696856260299685,1.7696831226348877,2.5308822841907386e-06,1.3592878580093384,0.9088965654373168,0.9088965654373168,0.0,40.24974060058594,61.0,41604.9765625,0.0,437.3850708007813,1.0,281.24029541015625,284.0982666015625,296.11822509765625,298.7980041503906,293.1499938964844,293.1499938964844,280.95001220703125,32230.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958217859268188,1.0,0.0,0.0,3.4822332859039307,3.482254981994629,8.091126915132918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.8818359375,0.0,1327.4962158203125,1895.4371337890625,0.0,2433.287841796875,0.8648378252983093,1.0,0.0,3.0,1.0,0.0
18085020,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.3626414835453033,0.2760179936885834,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.891348659992218,0.2176781892776489,0.2067131549119949,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.944649577140808,0.2548141181468963,0.1785621047019958,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8744838237762451,0.205711618065834,0.1954519152641296,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7750890254974365,0.1419059932231903,0.6418284773826599,284.9065246582031,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.409912109375,284.9172058105469,1.0,0.3319050967693329,1.0,1.0,0.0,1.0,-1.7986479997634888,1.7986453771591189,2.611160425658454e-06,1.3813526630401611,0.815508246421814,0.815508246421814,0.0,44.19075393676758,79.0,42430.82421875,0.0,467.2318420410156,1.0,280.9589538574219,283.9922790527344,296.1876525878906,298.9752502441406,293.1499938964844,293.1499938964844,281.25,39735.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063861131668091,1.0,0.0,0.0,3.336247444152832,3.3362693786621094,7.426938850585429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.8818359375,0.0,1236.8631591796875,1895.4371337890625,0.0,2529.953857421875,0.8396122455596924,1.0,0.0,3.0,1.0,0.0
18085080,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.3626414835453033,0.2760179936885834,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.891348659992218,0.2176781892776489,0.2067131549119949,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.944649577140808,0.2548141181468963,0.1785621047019958,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8744838237762451,0.205711618065834,0.1954519152641296,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7750890254974365,0.1419059932231903,0.6418284773826599,284.9065246582031,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.409912109375,284.9172058105469,1.0,0.3319050967693329,1.0,1.0,0.0,1.0,-1.7986479997634888,1.7986453771591189,2.611160425658454e-06,1.3813526630401611,0.815508246421814,0.815508246421814,0.0,44.19075393676758,79.0,42430.82421875,0.0,467.2318420410156,1.0,280.9589538574219,283.9922790527344,296.1876525878906,298.9752502441406,293.1499938964844,293.1499938964844,281.25,39735.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063861131668091,1.0,0.0,0.0,3.336247444152832,3.3362693786621094,7.426938850585429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.8818359375,0.0,1236.8631591796875,1895.4371337890625,0.0,2529.953857421875,0.8396122455596924,1.0,0.0,3.0,1.0,0.0
18085140,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9990000128746032,0.3621313273906708,0.3111325204372406,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8574307560920715,0.2185871750116348,0.2076699882745742,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9040057063102722,0.2558198273181915,0.1793058365583419,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8419799208641052,0.2064582556486129,0.1962624937295913,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7454180121421814,0.1418128609657287,0.6423969268798828,285.074951171875,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3810119628906,285.0728759765625,1.0,0.3454987108707428,1.0,1.0,0.0,1.0,-1.8445007801055908,1.8444980382919312,2.743179493336356e-06,1.4176514148712158,0.977422058582306,0.977422058582306,0.0,51.36764144897461,82.0,43045.76953125,0.0,519.2860717773438,1.0,281.240966796875,284.11944580078125,296.1385803222656,298.8890991210937,293.1499938964844,293.1499938964844,280.95001220703125,30192.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998507022857666,1.0,0.0,0.0,3.5779261589050293,3.5779483318328857,8.541930469618819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.375,0.0,1411.856201171875,1895.4371337890625,0.0,2470.060302734375,0.8848927617073059,1.0,0.0,3.0,1.0,0.0
18085200,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9990000128746032,0.3621313273906708,0.3111325204372406,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8574307560920715,0.2185871750116348,0.2076699882745742,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9040057063102722,0.2558198273181915,0.1793058365583419,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8419799208641052,0.2064582556486129,0.1962624937295913,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7454180121421814,0.1418128609657287,0.6423969268798828,285.074951171875,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3810119628906,285.0728759765625,1.0,0.3454987108707428,1.0,1.0,0.0,1.0,-1.8445007801055908,1.8444980382919312,2.743179493336356e-06,1.4176514148712158,0.977422058582306,0.977422058582306,0.0,51.36764144897461,82.0,43045.76953125,0.0,519.2860717773438,1.0,281.240966796875,284.11944580078125,296.1385803222656,298.8890991210937,293.1499938964844,293.1499938964844,280.95001220703125,30192.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998507022857666,1.0,0.0,0.0,3.5779261589050293,3.5779483318328857,8.541930469618819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.375,0.0,1411.856201171875,1895.4371337890625,0.0,2470.060302734375,0.8848927617073059,1.0,0.0,3.0,1.0,0.0
18085260,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9749292731285096,0.358642429113388,0.3235734701156616,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8232859969139099,0.2188737839460373,0.2085194736719131,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.865092933177948,0.2559786140918731,0.1798963695764541,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8084481954574585,0.2066143602132797,0.1969780772924423,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7149198055267334,0.1410416066646576,0.6416239142417908,284.8863220214844,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.33319091796875,284.8896789550781,1.0,0.3561821579933166,1.0,1.0,0.0,1.0,-1.862013339996338,1.8620105981826784,2.7920618776988704e-06,1.4296479225158691,0.8560134768486023,0.8560134768486023,0.0,60.43115997314453,85.0,44069.890625,0.0,559.5823974609375,1.0,280.957275390625,283.91717529296875,296.207275390625,299.11053466796875,293.1499938964844,293.1499938964844,281.25,37826.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179060220718384,1.0,0.0,0.0,3.5543324947357178,3.5543558597564697,8.429647095908877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.7666015625,0.0,1442.620849609375,1895.4371337890625,0.0,2636.180908203125,0.8845664262771606,1.0,0.0,3.0,1.0,0.0
18085320,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9749292731285096,0.358642429113388,0.3235734701156616,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8232859969139099,0.2188737839460373,0.2085194736719131,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.865092933177948,0.2559786140918731,0.1798963695764541,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8084481954574585,0.2066143602132797,0.1969780772924423,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7149198055267334,0.1410416066646576,0.6416239142417908,284.8863220214844,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.33319091796875,284.8896789550781,1.0,0.3561821579933166,1.0,1.0,0.0,1.0,-1.862013339996338,1.8620105981826784,2.7920618776988704e-06,1.4296479225158691,0.8560134768486023,0.8560134768486023,0.0,60.43115997314453,85.0,44069.890625,0.0,559.5823974609375,1.0,280.957275390625,283.91717529296875,296.207275390625,299.11053466796875,293.1499938964844,293.1499938964844,281.25,37826.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179060220718384,1.0,0.0,0.0,3.5543324947357178,3.5543558597564697,8.429647095908877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.7666015625,0.0,1442.620849609375,1895.4371337890625,0.0,2636.180908203125,0.8845664262771606,1.0,0.0,3.0,1.0,0.0
18085380,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9418867230415344,0.3607373833656311,0.3245740532875061,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7970148324966431,0.2193534970283508,0.2091603726148605,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.837761402130127,0.2564440369606018,0.1803225427865982,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7814825177192688,0.2069474011659622,0.1974885761737823,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6891353130340576,0.1403527557849884,0.6395639181137085,285.0376281738281,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.321533203125,285.0336608886719,1.0,0.3639626502990722,1.0,1.0,0.0,1.0,-1.861749529838562,1.8617467880249023,2.7858577595907263e-06,1.4254693984985352,0.986055850982666,0.986055850982666,0.0,68.74249267578125,73.0,43598.02734375,0.0,586.010009765625,1.0,281.24249267578125,284.0570983886719,296.1219177246094,298.9320068359375,293.1499938964844,293.1499938964844,280.95001220703125,31737.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111105561256409,1.0,0.0,0.0,3.70696759223938,3.706991195678711,9.16918736493244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.9091796875,0.0,1565.08251953125,1895.4371337890625,0.0,2573.424072265625,0.914999783039093,1.0,0.0,3.0,1.0,0.0
18085440,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9418867230415344,0.3607373833656311,0.3245740532875061,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7970148324966431,0.2193534970283508,0.2091603726148605,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.837761402130127,0.2564440369606018,0.1803225427865982,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7814825177192688,0.2069474011659622,0.1974885761737823,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6891353130340576,0.1403527557849884,0.6395639181137085,285.0376281738281,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.321533203125,285.0336608886719,1.0,0.3639626502990722,1.0,1.0,0.0,1.0,-1.861749529838562,1.8617467880249023,2.7858577595907263e-06,1.4254693984985352,0.986055850982666,0.986055850982666,0.0,68.74249267578125,73.0,43598.02734375,0.0,586.010009765625,1.0,281.24249267578125,284.0570983886719,296.1219177246094,298.9320068359375,293.1499938964844,293.1499938964844,280.95001220703125,31737.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111105561256409,1.0,0.0,0.0,3.70696759223938,3.706991195678711,9.16918736493244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.9091796875,0.0,1565.08251953125,1895.4371337890625,0.0,2573.424072265625,0.914999783039093,1.0,0.0,3.0,1.0,0.0
18085500,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9375367164611816,0.3619915544986725,0.3259108364582062,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7929733395576477,0.2194790989160537,0.2094518393278122,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8338196277618408,0.2565044462680816,0.1805247217416763,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7774800062179565,0.207006961107254,0.1977114677429199,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6847603917121887,0.1399887651205063,0.6384968757629395,284.8797302246094,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3180847167969,284.8619689941406,1.0,0.3651449680328369,1.0,1.0,0.0,1.0,-1.862936019897461,1.862933158874512,2.7871419661096297e-06,1.4247859716415403,0.8879076242446899,0.8879076242446899,0.0,70.231201171875,73.0,44420.0390625,0.0,591.5750122070312,1.0,280.995849609375,283.8669738769531,296.1833801269531,299.1451721191406,293.1499938964844,293.1499938964844,280.95001220703125,35424.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197579979896545,1.0,0.0,0.0,3.716987371444702,3.7170119285583496,9.218823038281698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.181640625,0.0,1604.5975341796875,1895.4371337890625,0.0,2653.327392578125,0.9176945686340332,1.0,0.0,3.0,1.0,0.0
18085560,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9376900792121888,0.3630433678627014,0.3268809914588928,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7923017144203186,0.2194313406944275,0.2094683647155761,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.833073616027832,0.2563424706459045,0.1804661005735397,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7767536044120789,0.2069010436534881,0.1976710706949234,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6834067702293396,0.1395164579153061,0.6365779638290405,284.8612670898437,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3127746582031,284.8682556152344,1.0,0.3649965822696686,1.0,1.0,0.0,1.0,-1.861699223518372,1.861696481704712,2.7819482966151554e-06,1.4226694107055664,0.8439686298370361,0.8439686298370361,0.0,70.40934753417969,61.0,44052.8515625,0.0,591.2562866210938,1.0,280.9571228027344,283.887939453125,296.16632080078125,299.0731201171875,293.1499938964844,293.1499938964844,281.25,40254.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233261704444885,1.0,0.0,0.0,3.584558725357056,3.584582805633545,8.573629202146549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.71484375,0.0,1492.8359375,1895.4371337890625,0.0,2686.411376953125,0.8934818506240845,1.0,0.0,3.0,1.0,0.0
