time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085620,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9529242515563964,0.3668094575405121,0.3297126591205597,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8019769191741943,0.2200048714876175,0.2096894979476928,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8422629237174988,0.2569079101085663,0.1805817931890487,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7860214114189148,0.2073215991258621,0.1977579444646835,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6905249953269958,0.1390687525272369,0.6332507133483887,285.03155517578125,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.31396484375,285.0279541015625,1.0,0.3617721796035766,1.0,1.0,0.0,1.0,-1.8616083860397337,1.8616056442260744,2.781148850772297e-06,1.4222067594528198,0.979069173336029,0.979069173336029,0.0,67.23921966552734,49.0,43572.8984375,0.0,581.1445922851562,1.0,281.24273681640625,284.0429382324219,296.0917663574219,298.896728515625,293.1499938964844,293.1499938964844,280.95001220703125,32345.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125402331352234,1.0,0.0,0.0,3.723265647888184,3.723289728164673,9.249990853277268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.525390625,0.0,1588.328857421875,1895.4371337890625,0.0,2586.60595703125,0.919058918952942,1.0,0.0,3.0,1.0,0.0
18085680,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9529242515563964,0.3668094575405121,0.3297126591205597,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8019769191741943,0.2200048714876175,0.2096894979476928,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8422629237174988,0.2569079101085663,0.1805817931890487,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7860214114189148,0.2073215991258621,0.1977579444646835,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6905249953269958,0.1390687525272369,0.6332507133483887,285.03155517578125,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.31396484375,285.0279541015625,1.0,0.3617721796035766,1.0,1.0,0.0,1.0,-1.8616083860397337,1.8616056442260744,2.781148850772297e-06,1.4222067594528198,0.979069173336029,0.979069173336029,0.0,67.23921966552734,49.0,43572.8984375,0.0,581.1445922851562,1.0,281.24273681640625,284.0429382324219,296.0917663574219,298.896728515625,293.1499938964844,293.1499938964844,280.95001220703125,32345.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125402331352234,1.0,0.0,0.0,3.723265647888184,3.723289728164673,9.249990853277268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.525390625,0.0,1588.328857421875,1895.4371337890625,0.0,2586.60595703125,0.919058918952942,1.0,0.0,3.0,1.0,0.0
18085740,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9790935516357422,0.3695655167102813,0.3322853147983551,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8216351866722107,0.2202264964580536,0.2098181396722793,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8625698685646057,0.2569414675235748,0.1805897206068039,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8060824275016785,0.2074120789766311,0.1977546215057373,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7074239253997803,0.1384719610214233,0.6299018263816833,284.8648681640625,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3087158203125,284.8722839355469,1.0,0.3557541072368622,1.0,1.0,0.0,1.0,-1.860841989517212,1.860839247703552,2.781892590064672e-06,1.423803687095642,0.8421918153762817,0.8421918153762817,0.0,61.21259307861328,37.0,43989.78515625,0.0,561.50634765625,1.0,280.9569396972656,283.8850402832031,296.1487731933594,299.04791259765625,293.1499938964844,293.1499938964844,281.25,40597.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232483267784119,1.0,0.0,0.0,3.582578182220459,3.582602262496948,8.564156814827584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.138671875,0.0,1493.209716796875,1895.4371337890625,0.0,2685.688720703125,0.8935232758522034,1.0,0.0,3.0,1.0,0.0
18085800,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9790935516357422,0.3695655167102813,0.3322853147983551,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8216351866722107,0.2202264964580536,0.2098181396722793,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8625698685646057,0.2569414675235748,0.1805897206068039,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8060824275016785,0.2074120789766311,0.1977546215057373,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7074239253997803,0.1384719610214233,0.6299018263816833,284.8648681640625,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3087158203125,284.8722839355469,1.0,0.3557541072368622,1.0,1.0,0.0,1.0,-1.860841989517212,1.860839247703552,2.781892590064672e-06,1.423803687095642,0.8421918153762817,0.8421918153762817,0.0,61.21259307861328,37.0,43989.78515625,0.0,561.50634765625,1.0,280.9569396972656,283.8850402832031,296.1487731933594,299.04791259765625,293.1499938964844,293.1499938964844,281.25,40597.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232483267784119,1.0,0.0,0.0,3.582578182220459,3.582602262496948,8.564156814827584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.138671875,0.0,1493.209716796875,1895.4371337890625,0.0,2685.688720703125,0.8935232758522034,1.0,0.0,3.0,1.0,0.0
18085860,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.3739970028400421,0.3262807726860046,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8474119305610657,0.220907062292099,0.2100197672843933,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8916807174682617,0.2575875222682953,0.1806761771440506,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8315813541412354,0.2079317569732666,0.1978146880865097,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7288833856582642,0.1381887048482895,0.6267678141593933,285.0301513671875,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.31298828125,285.0240478515625,1.0,0.3474265336990356,1.0,1.0,0.0,1.0,-1.850058317184448,1.8500555753707888,2.7549485821509734e-06,1.4187424182891846,0.9759570956230164,0.9759570956230164,0.0,54.26127624511719,25.0,43372.3984375,0.0,532.1922607421875,1.0,281.24273681640625,284.0327453613281,296.08209228515625,298.87969970703125,293.1499938964844,293.1499938964844,280.95001220703125,32409.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119519948959351,1.0,0.0,0.0,3.72291898727417,3.722943067550659,9.248269066119974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.15673828125,0.0,1588.41943359375,1895.4371337890625,0.0,2581.180908203125,0.9189984202384948,1.0,0.0,3.0,1.0,0.0
18085920,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.3739970028400421,0.3262807726860046,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8474119305610657,0.220907062292099,0.2100197672843933,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8916807174682617,0.2575875222682953,0.1806761771440506,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8315813541412354,0.2079317569732666,0.1978146880865097,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7288833856582642,0.1381887048482895,0.6267678141593933,285.0301513671875,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.31298828125,285.0240478515625,1.0,0.3474265336990356,1.0,1.0,0.0,1.0,-1.850058317184448,1.8500555753707888,2.7549485821509734e-06,1.4187424182891846,0.9759570956230164,0.9759570956230164,0.0,54.26127624511719,25.0,43372.3984375,0.0,532.1922607421875,1.0,281.24273681640625,284.0327453613281,296.08209228515625,298.87969970703125,293.1499938964844,293.1499938964844,280.95001220703125,32409.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119519948959351,1.0,0.0,0.0,3.72291898727417,3.722943067550659,9.248269066119974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.15673828125,0.0,1588.41943359375,1895.4371337890625,0.0,2581.180908203125,0.9189984202384948,1.0,0.0,3.0,1.0,0.0
18085980,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9990000128746032,0.3830795288085937,0.2971198856830597,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8741547465324402,0.2210822850465774,0.2101601809263229,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9223006963729858,0.2575178146362304,0.1806579232215881,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8567228317260742,0.2079695165157318,0.1978172063827514,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7494705319404602,0.1377080827951431,0.6240130662918091,284.8407592773437,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3409729003906,284.8490295410156,1.0,0.3361422121524811,1.0,1.0,0.0,1.0,-1.812142252922058,1.812139630317688,2.6493112272873987e-06,1.3918089866638184,0.8118107914924622,0.8118107914924622,0.0,48.078460693359375,28.0,42920.6796875,0.0,487.7619018554688,1.0,280.9571533203125,283.8749694824219,296.1316833496094,298.9823608398437,293.1499938964844,293.1499938964844,281.25,42887.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203266859054565,1.0,0.0,0.0,3.505656719207764,3.505680561065674,8.200344154829509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.5146484375,0.0,1427.9268798828125,1895.4371337890625,0.0,2658.595947265625,0.8782259225845337,1.0,0.0,3.0,1.0,0.0
18086040,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9990000128746032,0.3830795288085937,0.2971198856830597,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8741547465324402,0.2210822850465774,0.2101601809263229,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9223006963729858,0.2575178146362304,0.1806579232215881,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8567228317260742,0.2079695165157318,0.1978172063827514,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7494705319404602,0.1377080827951431,0.6240130662918091,284.8407592773437,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3409729003906,284.8490295410156,1.0,0.3361422121524811,1.0,1.0,0.0,1.0,-1.812142252922058,1.812139630317688,2.6493112272873987e-06,1.3918089866638184,0.8118107914924622,0.8118107914924622,0.0,48.078460693359375,28.0,42920.6796875,0.0,487.7619018554688,1.0,280.9571533203125,283.8749694824219,296.1316833496094,298.9823608398437,293.1499938964844,293.1499938964844,281.25,42887.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203266859054565,1.0,0.0,0.0,3.505656719207764,3.505680561065674,8.200344154829509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.5146484375,0.0,1427.9268798828125,1895.4371337890625,0.0,2658.595947265625,0.8782259225845337,1.0,0.0,3.0,1.0,0.0
18086100,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.3896350264549255,0.2853213846683502,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8863191604614258,0.2213379889726638,0.210181251168251,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9368171691894532,0.257712185382843,0.180596575140953,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8682210445404053,0.2081412672996521,0.1977686733007431,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7588915228843689,0.1376448422670364,0.6227916479110718,284.9926147460937,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.3671264648437,285.0052795410156,1.0,0.3319481313228607,1.0,1.0,0.0,1.0,-1.7963907718658447,1.7963881492614746,2.605665258670342e-06,1.3802546262741089,0.8998141884803772,0.8998141884803772,0.0,45.70634078979492,28.0,42046.65625,0.0,470.4376525878906,1.0,281.1979064941406,284.0428161621094,296.05328369140625,298.7392883300781,293.1499938964844,293.1499938964844,281.25,36009.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099503517150879,1.0,0.0,0.0,3.520750045776367,3.520772933959961,8.271108526969329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.00927734375,0.0,1394.13916015625,1895.4371337890625,0.0,2562.736328125,0.8794751167297363,1.0,0.0,3.0,1.0,0.0
18086160,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.3965909481048584,0.2751775979995727,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8978074789047241,0.2217583209276199,0.2104617208242416,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.950085997581482,0.2581046521663666,0.1807800978422165,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8791851997375488,0.2084667831659317,0.1979632377624511,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7680043578147888,0.1377568691968917,0.6226691007614136,284.9960327148437,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.3959045410156,284.9914245605469,1.0,0.3285280764102936,1.0,1.0,0.0,1.0,-1.7848501205444336,1.7848474979400637,2.5738529529917287e-06,1.371705412864685,0.9200491905212402,0.9200491905212402,0.0,43.77531433105469,46.0,41950.62890625,0.0,457.3351440429688,1.0,281.2417297363281,284.0222473144531,296.0583190917969,298.7715759277344,293.1499938964844,293.1499938964844,280.95001220703125,33557.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039830327033997,1.0,0.0,0.0,3.609501600265503,3.609524726867676,8.693362474332389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.22314453125,0.0,1470.501220703125,1895.4371337890625,0.0,2507.89697265625,0.894246518611908,1.0,0.0,3.0,1.0,0.0
18086220,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.4073950350284576,0.2758975327014923,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8977065086364746,0.2221360355615615,0.210943341255188,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9495795965194702,0.2582216262817383,0.1809912919998169,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8788829445838928,0.2086745053529739,0.1982805132865905,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7674887776374817,0.1377654820680618,0.6230467557907104,284.8833312988281,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4355773925781,284.89532470703125,1.0,0.3297268748283386,1.0,1.0,0.0,1.0,-1.7873589992523191,1.7873564958572388,2.580598902568454e-06,1.3734488487243652,0.8073720335960388,0.8073720335960388,0.0,43.942962646484375,64.0,42159.80859375,0.0,459.4085998535156,1.0,280.9582214355469,283.9347229003906,296.1248779296875,298.90191650390625,293.1499938964844,293.1499938964844,281.25,41917.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097042441368103,1.0,0.0,0.0,3.376210927963257,3.3762333393096924,7.605931955367851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.34033203125,0.0,1290.3173828125,1895.4371337890625,0.0,2560.4697265625,0.8504103422164917,1.0,0.0,3.0,1.0,0.0
18086280,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.4073950350284576,0.2758975327014923,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8977065086364746,0.2221360355615615,0.210943341255188,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9495795965194702,0.2582216262817383,0.1809912919998169,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8788829445838928,0.2086745053529739,0.1982805132865905,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7674887776374817,0.1377654820680618,0.6230467557907104,284.8833312988281,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4355773925781,284.89532470703125,1.0,0.3297268748283386,1.0,1.0,0.0,1.0,-1.7873589992523191,1.7873564958572388,2.580598902568454e-06,1.3734488487243652,0.8073720335960388,0.8073720335960388,0.0,43.942962646484375,64.0,42159.80859375,0.0,459.4085998535156,1.0,280.9582214355469,283.9347229003906,296.1248779296875,298.90191650390625,293.1499938964844,293.1499938964844,281.25,41917.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097042441368103,1.0,0.0,0.0,3.376210927963257,3.3762333393096924,7.605931955367851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.34033203125,0.0,1290.3173828125,1895.4371337890625,0.0,2560.4697265625,0.8504103422164917,1.0,0.0,3.0,1.0,0.0
18086340,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.4135968387126922,0.2954832315444946,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8780376315116882,0.2230353206396103,0.2117555141448974,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.925925612449646,0.2590128481388092,0.1814831495285034,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8598220348358154,0.2093609869480133,0.1989038735628128,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7509052753448486,0.1379782557487487,0.6242908239364624,285.0555114746094,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4423217773437,285.0533142089844,1.0,0.3377338349819183,1.0,1.0,0.0,1.0,-1.8146700859069824,1.8146673440933228,2.656593323990819e-06,1.3938422203063965,0.9589182138442992,0.9589182138442992,0.0,47.85054016113281,82.0,42428.98046875,0.0,488.7021179199219,1.0,281.2410583496094,284.0721130371094,296.08843994140625,298.8014831542969,293.1499938964844,293.1499938964844,280.95001220703125,31178.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797910213470459,1.0,0.0,0.0,3.585176944732666,3.5851995944976807,8.576587333664065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.23046875,0.0,1426.80126953125,1895.4371337890625,0.0,2452.333984375,0.8872655034065247,1.0,0.0,3.0,1.0,0.0
18086400,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.4135968387126922,0.2954832315444946,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8780376315116882,0.2230353206396103,0.2117555141448974,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.925925612449646,0.2590128481388092,0.1814831495285034,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8598220348358154,0.2093609869480133,0.1989038735628128,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7509052753448486,0.1379782557487487,0.6242908239364624,285.0555114746094,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4423217773437,285.0533142089844,1.0,0.3377338349819183,1.0,1.0,0.0,1.0,-1.8146700859069824,1.8146673440933228,2.656593323990819e-06,1.3938422203063965,0.9589182138442992,0.9589182138442992,0.0,47.85054016113281,82.0,42428.98046875,0.0,488.7021179199219,1.0,281.2410583496094,284.0721130371094,296.08843994140625,298.8014831542969,293.1499938964844,293.1499938964844,280.95001220703125,31178.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797910213470459,1.0,0.0,0.0,3.585176944732666,3.5851995944976807,8.576587333664065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.23046875,0.0,1426.80126953125,1895.4371337890625,0.0,2452.333984375,0.8872655034065247,1.0,0.0,3.0,1.0,0.0
18086460,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.4137285053730011,0.3288596868515014,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8488123416900635,0.2238002121448516,0.2127725183963775,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.891601026058197,0.2594515085220337,0.1820568293333053,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.832038938999176,0.2099327147006988,0.1997310817241668,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7267574667930603,0.1379861980676651,0.6257688403129578,284.912109375,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4104919433594,284.9200744628906,1.0,0.3510226607322693,1.0,1.0,0.0,1.0,-1.8594149351119995,1.8594120740890503,2.784514435916208e-06,1.42767596244812,0.8631468415260315,0.8631468415260315,0.0,55.03012847900391,100.0,43900.01171875,0.0,540.9488525390625,1.0,280.9576416015625,283.9169006347656,296.1822814941406,299.0484313964844,293.1499938964844,293.1499938964844,281.25,37699.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128907084465027,1.0,0.0,0.0,3.5393764972686768,3.5393998622894287,8.358856007362192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.3056640625,0.0,1425.87158203125,1895.4371337890625,0.0,2589.838623046875,0.8820476531982422,1.0,0.0,3.0,1.0,0.0
18086520,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.4137285053730011,0.3288596868515014,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8488123416900635,0.2238002121448516,0.2127725183963775,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.891601026058197,0.2594515085220337,0.1820568293333053,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.832038938999176,0.2099327147006988,0.1997310817241668,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7267574667930603,0.1379861980676651,0.6257688403129578,284.912109375,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4104919433594,284.9200744628906,1.0,0.3510226607322693,1.0,1.0,0.0,1.0,-1.8594149351119995,1.8594120740890503,2.784514435916208e-06,1.42767596244812,0.8631468415260315,0.8631468415260315,0.0,55.03012847900391,100.0,43900.01171875,0.0,540.9488525390625,1.0,280.9576416015625,283.9169006347656,296.1822814941406,299.0484313964844,293.1499938964844,293.1499938964844,281.25,37699.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128907084465027,1.0,0.0,0.0,3.5393764972686768,3.5393998622894287,8.358856007362192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.3056640625,0.0,1425.87158203125,1895.4371337890625,0.0,2589.838623046875,0.8820476531982422,1.0,0.0,3.0,1.0,0.0
18086580,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.9990000128746032,0.4105019867420196,0.3698002099990845,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8195509910583496,0.225425511598587,0.2143783718347549,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8580166101455688,0.2608543634414673,0.1830547302961349,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.802600085735321,0.2113317102193832,0.2011355012655258,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.6995842456817627,0.1384330987930297,0.6286664009094238,285.1169128417969,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3606872558594,285.11895751953125,1.0,0.3681921660900116,1.0,1.0,0.0,1.0,-1.9169470071792605,1.9169440269470213,2.9547891244874336e-06,1.4716119766235352,1.0,1.0,0.0,65.01799774169922,103.0,44564.23046875,0.0,614.0618896484375,1.0,281.2425231933594,284.09210205078125,296.14166259765625,298.9796447753906,293.1499938964844,293.1499938964844,280.95001220703125,31422.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093997240066528,1.0,0.0,0.0,3.7359230518341056,3.735947132110596,9.312989845966512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.869140625,0.0,1595.8253173828125,1895.4371337890625,0.0,2557.666748046875,0.9209674000740052,1.0,0.0,3.0,1.0,0.0
18086640,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.9990000128746032,0.4105019867420196,0.3698002099990845,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8195509910583496,0.225425511598587,0.2143783718347549,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8580166101455688,0.2608543634414673,0.1830547302961349,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.802600085735321,0.2113317102193832,0.2011355012655258,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.6995842456817627,0.1384330987930297,0.6286664009094238,285.1169128417969,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3606872558594,285.11895751953125,1.0,0.3681921660900116,1.0,1.0,0.0,1.0,-1.9169470071792605,1.9169440269470213,2.9547891244874336e-06,1.4716119766235352,1.0,1.0,0.0,65.01799774169922,103.0,44564.23046875,0.0,614.0618896484375,1.0,281.2425231933594,284.09210205078125,296.14166259765625,298.9796447753906,293.1499938964844,293.1499938964844,280.95001220703125,31422.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093997240066528,1.0,0.0,0.0,3.7359230518341056,3.735947132110596,9.312989845966512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.869140625,0.0,1595.8253173828125,1895.4371337890625,0.0,2557.666748046875,0.9209674000740052,1.0,0.0,3.0,1.0,0.0
18086700,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.978969395160675,0.409098207950592,0.3690455853939056,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8007121682167053,0.226195752620697,0.2154738157987594,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8384740352630615,0.2614421248435974,0.18377286195755,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7833405137062073,0.2119940519332885,0.202123075723648,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6818978786468506,0.1386088579893112,0.6310529708862305,284.97540283203125,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3377685546875,284.9550170898437,1.0,0.3747571110725403,1.0,1.0,0.0,1.0,-1.9222208261489868,1.922217845916748,2.971108642668696e-06,1.4759342670440674,0.9763317704200744,0.9763317704200744,0.0,71.80708312988281,103.0,45737.58203125,0.0,640.2131958007812,1.0,280.9948425292969,283.8998718261719,296.2190856933594,299.24127197265625,293.1499938964844,293.1499938964844,280.95001220703125,32680.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211075067520142,1.0,0.0,0.0,3.7910361289978014,3.791060924530029,9.589790579411783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.57958984375,0.0,1670.011474609375,1895.4371337890625,0.0,2665.832763671875,0.9341949820518494,1.0,0.0,3.0,1.0,0.0
18086760,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9606779217720032,0.4090617299079895,0.3686343431472778,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.786238431930542,0.2267407327890396,0.216296762228012,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8243346214294434,0.2617090046405792,0.184213325381279,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7692861557006836,0.2124437391757965,0.2028519213199615,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6688709259033203,0.1386595666408538,0.632558286190033,284.90673828125,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3253479003906,284.9071655273437,1.0,0.3804072737693786,1.0,1.0,0.0,1.0,-1.9259271621704104,1.925924181938172,2.98222721539787e-06,1.478704571723938,0.923259973526001,0.923259973526001,0.0,77.6086196899414,91.0,45761.6875,0.0,662.0432739257812,1.0,280.95635986328125,283.8563842773437,296.2148132324219,299.2152709960937,293.1499938964844,293.1499938964844,280.6499938964844,35933.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828178882598877,1.0,0.0,0.0,3.770773887634277,3.770799160003662,9.487554279985488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.8466796875,0.0,1671.220458984375,1895.4371337890625,0.0,2731.4990234375,0.9316418766975404,1.0,0.0,3.0,1.0,0.0
18086820,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9489896893501282,0.4111317992210388,0.3700252175331116,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.777560830116272,0.2278253883123397,0.2174492329359054,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.815207302570343,0.2622050940990448,0.1846531182527542,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7608729004859924,0.2133316099643707,0.2038232535123825,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.660664975643158,0.1388587355613708,0.6339656710624695,284.857421875,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3173217773437,284.8692626953125,1.0,0.3845163881778717,1.0,1.0,0.0,1.0,-1.9323657751083367,1.9323627948760984,3.0015696665941505e-06,1.4834970235824585,0.8141915202140808,0.8141915202140808,0.0,81.92887878417969,79.0,45981.62890625,0.0,681.2160034179688,1.0,280.65771484375,283.8216857910156,296.1902770996094,299.2198181152344,293.1499938964844,293.1499938964844,280.95001220703125,43203.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392825126647949,1.0,0.0,0.0,3.4647891521453857,3.464812755584717,8.010266014935041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.96484375,0.0,1387.875732421875,1895.4371337890625,0.0,2835.012451171875,0.8712930679321289,1.0,0.0,3.0,1.0,0.0
18086880,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9489896893501282,0.4111317992210388,0.3700252175331116,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.777560830116272,0.2278253883123397,0.2174492329359054,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.815207302570343,0.2622050940990448,0.1846531182527542,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7608729004859924,0.2133316099643707,0.2038232535123825,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.660664975643158,0.1388587355613708,0.6339656710624695,284.857421875,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3173217773437,284.8692626953125,1.0,0.3845163881778717,1.0,1.0,0.0,1.0,-1.9323657751083367,1.9323627948760984,3.0015696665941505e-06,1.4834970235824585,0.8141915202140808,0.8141915202140808,0.0,81.92887878417969,79.0,45981.62890625,0.0,681.2160034179688,1.0,280.65771484375,283.8216857910156,296.1902770996094,299.2198181152344,293.1499938964844,293.1499938964844,280.95001220703125,43203.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392825126647949,1.0,0.0,0.0,3.4647891521453857,3.464812755584717,8.010266014935041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.96484375,0.0,1387.875732421875,1895.4371337890625,0.0,2835.012451171875,0.8712930679321289,1.0,0.0,3.0,1.0,0.0
18086940,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9601113796234132,0.4159936010837555,0.373768150806427,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7855042815208435,0.2299325615167617,0.2190824151039123,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8222395777702332,0.2639533281326294,0.185573324561119,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7682843804359436,0.2151793837547302,0.2052266001701355,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.66694176197052,0.1399110108613968,0.6371631622314453,285.02655029296875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.329833984375,285.02423095703125,1.0,0.3839364349842071,1.0,1.0,0.0,1.0,-1.94544529914856,1.9454423189163208,3.0410940325964475e-06,1.4932423830032349,0.9471383094787598,0.9471383094787598,0.0,79.74183654785156,67.0,45901.19140625,0.0,684.2246704101562,1.0,280.941650390625,283.9654235839844,296.1268615722656,299.0638732910156,293.1499938964844,293.1499938964844,280.6499938964844,32489.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276165127754211,1.0,0.0,0.0,3.6307907104492174,3.630813837051392,8.796212114248192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.0576171875,0.0,1485.7738037109375,1895.4371337890625,0.0,2726.268798828125,0.8983937501907349,1.0,0.0,3.0,1.0,0.0
18087000,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9601113796234132,0.4159936010837555,0.373768150806427,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7855042815208435,0.2299325615167617,0.2190824151039123,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8222395777702332,0.2639533281326294,0.185573324561119,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7682843804359436,0.2151793837547302,0.2052266001701355,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.66694176197052,0.1399110108613968,0.6371631622314453,285.02655029296875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.329833984375,285.02423095703125,1.0,0.3839364349842071,1.0,1.0,0.0,1.0,-1.94544529914856,1.9454423189163208,3.0410940325964475e-06,1.4932423830032349,0.9471383094787598,0.9471383094787598,0.0,79.74183654785156,67.0,45901.19140625,0.0,684.2246704101562,1.0,280.941650390625,283.9654235839844,296.1268615722656,299.0638732910156,293.1499938964844,293.1499938964844,280.6499938964844,32489.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276165127754211,1.0,0.0,0.0,3.6307907104492174,3.630813837051392,8.796212114248192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.0576171875,0.0,1485.7738037109375,1895.4371337890625,0.0,2726.268798828125,0.8983937501907349,1.0,0.0,3.0,1.0,0.0
18087060,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9811266660690308,0.4198000729084015,0.3772549927234649,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8033497333526611,0.2318368554115295,0.2207519561052322,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8384415507316589,0.2652833163738251,0.1864525228738784,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7853785753250122,0.2168376743793487,0.2066592872142791,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6822250485420227,0.1410167068243026,0.6411975622177124,284.89459228515625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.33599853515625,284.9021301269531,1.0,0.3804008960723877,1.0,1.0,0.0,1.0,-1.959261417388916,1.959258317947388,3.082975354118389e-06,1.5034093856811523,0.8404546976089478,0.8404546976089478,0.0,74.08183288574219,55.0,46649.28515625,0.0,676.2415771484375,1.0,280.6576538085937,283.8344116210937,296.1992492675781,299.2489929199219,293.1499938964844,293.1499938964844,280.95001220703125,39649.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838448703289032,1.0,0.0,0.0,3.503783941268921,3.503807306289673,8.191585152417247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.29248046875,0.0,1402.711181640625,1895.4371337890625,0.0,2827.224853515625,0.8759052753448486,1.0,0.0,3.0,1.0,0.0
18087120,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9811266660690308,0.4198000729084015,0.3772549927234649,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8033497333526611,0.2318368554115295,0.2207519561052322,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8384415507316589,0.2652833163738251,0.1864525228738784,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7853785753250122,0.2168376743793487,0.2066592872142791,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6822250485420227,0.1410167068243026,0.6411975622177124,284.89459228515625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.33599853515625,284.9021301269531,1.0,0.3804008960723877,1.0,1.0,0.0,1.0,-1.959261417388916,1.959258317947388,3.082975354118389e-06,1.5034093856811523,0.8404546976089478,0.8404546976089478,0.0,74.08183288574219,55.0,46649.28515625,0.0,676.2415771484375,1.0,280.6576538085937,283.8344116210937,296.1992492675781,299.2489929199219,293.1499938964844,293.1499938964844,280.95001220703125,39649.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838448703289032,1.0,0.0,0.0,3.503783941268921,3.503807306289673,8.191585152417247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.29248046875,0.0,1402.711181640625,1895.4371337890625,0.0,2827.224853515625,0.8759052753448486,1.0,0.0,3.0,1.0,0.0
18087180,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9990000128746032,0.425338864326477,0.3726580440998077,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8277860283851624,0.2343592196702957,0.2226302325725555,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8631899952888489,0.2673380076885223,0.1874846965074539,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8105421662330627,0.2190678268671035,0.2082762569189071,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7049734592437744,0.142597958445549,0.646128237247467,285.0475769042969,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3521423339844,285.0426940917969,1.0,0.3747061491012573,1.0,1.0,0.0,1.0,-1.968459963798523,1.9684568643569944,3.110135821771109e-06,1.509562373161316,0.9810143113136292,0.9810143113136292,0.0,66.68882751464844,43.0,46533.56640625,0.0,657.576171875,1.0,280.9423217773437,283.96502685546875,296.1551513671875,299.132080078125,293.1499938964844,293.1499938964844,280.6499938964844,31586.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300805687904358,1.0,0.0,0.0,3.684748649597168,3.684772253036499,9.059599506144878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.783203125,0.0,1538.8326416015625,1895.4371337890625,0.0,2749.19580078125,0.909841001033783,1.0,0.0,3.0,1.0,0.0
18087240,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9990000128746032,0.425338864326477,0.3726580440998077,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8277860283851624,0.2343592196702957,0.2226302325725555,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8631899952888489,0.2673380076885223,0.1874846965074539,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8105421662330627,0.2190678268671035,0.2082762569189071,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7049734592437744,0.142597958445549,0.646128237247467,285.0475769042969,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3521423339844,285.0426940917969,1.0,0.3747061491012573,1.0,1.0,0.0,1.0,-1.968459963798523,1.9684568643569944,3.110135821771109e-06,1.509562373161316,0.9810143113136292,0.9810143113136292,0.0,66.68882751464844,43.0,46533.56640625,0.0,657.576171875,1.0,280.9423217773437,283.96502685546875,296.1551513671875,299.132080078125,293.1499938964844,293.1499938964844,280.6499938964844,31586.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300805687904358,1.0,0.0,0.0,3.684748649597168,3.684772253036499,9.059599506144878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.783203125,0.0,1538.8326416015625,1895.4371337890625,0.0,2749.19580078125,0.909841001033783,1.0,0.0,3.0,1.0,0.0
18087300,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.4296162128448486,0.3607030212879181,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8375052213668823,0.2354811578989029,0.2237134128808975,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.873619556427002,0.2681385576725006,0.1880997419357299,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8202111124992371,0.2200494110584259,0.2092208266258239,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7141251564025879,0.1433564126491546,0.649334728717804,284.87939453125,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.36767578125,284.8624572753906,1.0,0.3706655502319336,1.0,1.0,0.0,1.0,-1.9580587148666384,1.9580556154251096,3.078106601606123e-06,1.5016919374465942,0.8765356540679932,0.8765356540679932,0.0,63.8379020690918,43.0,47184.78125,0.0,641.0475463867188,1.0,280.6980895996094,283.7714538574219,296.2259826660156,299.3559265136719,293.1499938964844,293.1499938964844,280.6499938964844,35740.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383678197860718,1.0,0.0,0.0,3.687471389770508,3.687495708465576,9.07299295249686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.35546875,0.0,1573.2958984375,1895.4371337890625,0.0,2826.469482421875,0.911088228225708,1.0,0.0,3.0,1.0,0.0
18087360,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.4350771307945251,0.3465511500835418,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8492147922515869,0.2364459335803985,0.2245498448610305,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8861733675003052,0.2687172293663025,0.1884627342224121,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8313665390014648,0.2208785265684127,0.2099295705556869,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7241935729980469,0.1440517455339431,0.6519479155540466,284.86248779296875,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3900146484375,284.86883544921875,1.0,0.3660331070423126,1.0,1.0,0.0,1.0,-1.9462273120880127,1.9462242126464844,3.0416938443522668e-06,1.4925971031188965,0.8338108062744141,0.8338108062744141,0.0,60.58172225952149,46.0,46613.34375,0.0,621.3311157226562,1.0,280.6576538085937,283.7952575683594,296.215576171875,299.2822265625,293.1499938964844,293.1499938964844,280.95001220703125,40668.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412435054779053,1.0,0.0,0.0,3.5435597896575928,3.543583631515503,8.37862671687617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.0322265625,0.0,1451.8505859375,1895.4371337890625,0.0,2853.335205078125,0.8847947120666504,1.0,0.0,3.0,1.0,0.0
18087420,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.449467271566391,0.3259621560573578,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8692229986190796,0.2391514182090759,0.226717859506607,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9070099592208862,0.2708268463611603,0.1896157562732696,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8499826192855835,0.2232532352209091,0.2118030786514282,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7406578660011292,0.1461068838834762,0.6594361662864685,285.0159912109375,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4569396972656,285.0121459960937,1.0,0.3611214160919189,1.0,1.0,0.0,1.0,-1.936716079711914,1.9367130994796755,3.0122373573249206e-06,1.4850335121154783,0.9535477161407472,0.9535477161407472,0.0,56.23900985717773,49.0,46022.34765625,0.0,599.890380859375,1.0,280.9423828125,283.939453125,296.1562194824219,299.1092224121094,293.1499938964844,293.1499938964844,280.6499938964844,32715.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294165134429932,1.0,0.0,0.0,3.673843383789064,3.6738672256469727,9.006054710880562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.712890625,0.0,1535.1229248046875,1895.4371337890625,0.0,2743.014892578125,0.9080825448036194,1.0,0.0,3.0,1.0,0.0
