time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087480,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.449467271566391,0.3259621560573578,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8692229986190796,0.2391514182090759,0.226717859506607,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9070099592208862,0.2708268463611603,0.1896157562732696,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8499826192855835,0.2232532352209091,0.2118030786514282,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7406578660011292,0.1461068838834762,0.6594361662864685,285.0159912109375,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4569396972656,285.0121459960937,1.0,0.3611214160919189,1.0,1.0,0.0,1.0,-1.936716079711914,1.9367130994796755,3.0122373573249206e-06,1.4850335121154783,0.9535477161407472,0.9535477161407472,0.0,56.23900985717773,49.0,46022.34765625,0.0,599.890380859375,1.0,280.9423828125,283.939453125,296.1562194824219,299.1092224121094,293.1499938964844,293.1499938964844,280.6499938964844,32715.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294165134429932,1.0,0.0,0.0,3.673843383789064,3.6738672256469727,9.006054710880562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.712890625,0.0,1535.1229248046875,1895.4371337890625,0.0,2743.014892578125,0.9080825448036194,1.0,0.0,3.0,1.0,0.0
18087540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.4565256237983703,0.3179463744163513,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8782034516334534,0.2404419183731079,0.2279802560806274,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9167499542236328,0.2717406749725342,0.1903213560581207,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8583389520645142,0.2243774682283401,0.212904080748558,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7481927275657654,0.1471851468086242,0.6641935110092163,284.8658752441406,284.95001220703125,296.79852294921875,293.197021484375,296.7974853515625,297.4893798828125,284.8525695800781,1.0,0.3597277402877807,1.0,1.0,0.0,1.0,-1.9364869594573968,1.9364839792251587,3.011514309037011e-06,1.4848406314849854,0.8538843989372253,0.8538843989372253,0.0,54.70351409912109,49.0,46750.90625,0.0,594.658447265625,1.0,280.69598388671875,283.7666015625,296.228759765625,299.32830810546875,293.1499938964844,293.1499938964844,280.6499938964844,37146.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362036347389221,1.0,0.0,0.0,3.650981903076172,3.651005983352661,8.894317602425872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.1904296875,0.0,1542.845458984375,1895.4371337890625,0.0,2806.266845703125,0.903731882572174,1.0,0.0,3.0,1.0,0.0
18087600,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.4630301892757416,0.3120943605899811,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8851766586303711,0.2415897846221923,0.2290380895137787,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9242910146713256,0.2724650204181671,0.1908178627490997,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8648402094841003,0.2253633737564087,0.2138116210699081,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7542279958724976,0.1481757014989853,0.6684736013412476,284.8807373046875,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5180969238281,284.8889465332031,1.0,0.3589320182800293,1.0,1.0,0.0,1.0,-1.9375536441802976,1.937550663948059,3.014774847542867e-06,1.4856648445129397,0.8335657119750977,0.8335657119750977,0.0,53.63706588745117,52.0,46433.32421875,0.0,591.9257202148438,1.0,280.6578369140625,283.8157043457031,296.2224426269531,299.2639465332031,293.1499938964844,293.1499938964844,280.95001220703125,40604.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381524682044983,1.0,0.0,0.0,3.507390260696411,3.507413864135742,8.208456279135135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.45556640625,0.0,1413.3292236328125,1895.4371337890625,0.0,2824.458740234375,0.8775573372840881,1.0,0.0,3.0,1.0,0.0
18087660,297.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.4699915647506714,0.3071893453598022,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8915832042694092,0.2430572509765625,0.2302342057228088,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.931155264377594,0.2735659480094909,0.1914203613996505,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8708323240280151,0.2266407459974289,0.2148412019014358,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.759894609451294,0.149380624294281,0.673226535320282,285.0310363769531,284.95001220703125,296.835205078125,293.2059631347656,296.8341369628906,297.54766845703125,285.0420837402344,1.0,0.3586514890193939,1.0,1.0,0.0,1.0,-1.9407637119293213,1.9407607316970823,3.0245992093114182e-06,1.4881452322006226,0.9340019822120668,0.9340019822120668,0.0,52.81551742553711,52.0,45977.96875,0.0,591.5733032226562,1.0,280.8998413085937,283.9716186523437,296.1632385253906,299.0679626464844,293.1499938964844,293.1499938964844,280.95001220703125,34053.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304208517074585,1.0,0.0,0.0,3.566868543624878,3.566891431808472,8.489213882967306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.04296875,0.0,1428.4013671875,1895.4371337890625,0.0,2752.36376953125,0.8878300786018372,1.0,0.0,3.0,1.0,0.0
18087720,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.4768822193145752,0.3029015660285949,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8978095650672913,0.2446689158678054,0.2316672056913375,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9377909898757936,0.27483931183815,0.1922419369220733,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8766898512840271,0.2280527949333191,0.2160910665988922,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7655075192451477,0.1506970822811126,0.6787524819374084,285.0393371582031,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.5757141113281,285.0362548828125,1.0,0.3588741719722748,1.0,1.0,0.0,1.0,-1.946455955505371,1.9464528560638428,3.042106982320547e-06,1.4925729036331177,0.9702519178390504,0.9702519178390504,0.0,52.18095397949219,55.0,46274.55078125,0.0,593.6674194335938,1.0,280.94219970703125,283.9545593261719,296.18035888671875,299.1387023925781,293.1499938964844,293.1499938964844,280.6499938964844,31982.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277376890182495,1.0,0.0,0.0,3.675013542175293,3.675037145614624,9.01179305401456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.892578125,0.0,1530.9134521484375,1895.4371337890625,0.0,2727.395751953125,0.9079957008361816,1.0,0.0,3.0,1.0,0.0
18087780,297.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.4891478717327118,0.2981950342655182,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9063047766685486,0.247383251786232,0.2343476116657257,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.945962369441986,0.2766210734844208,0.1936229169368744,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8845816254615784,0.230385348200798,0.2184076756238937,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7736071348190308,0.1530138254165649,0.6894871592521667,284.8893737792969,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6212158203125,284.89666748046875,1.0,0.3605254888534546,1.0,1.0,0.0,1.0,-1.9613523483276367,1.9613492488861084,3.0883159070072e-06,1.5042439699172974,0.8543227314949036,0.8543227314949036,0.0,51.715599060058594,73.0,47119.22265625,0.0,603.182373046875,1.0,280.6571960449219,283.8046875,296.2553100585937,299.3334045410156,293.1499938964844,293.1499938964844,280.95001220703125,39240.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83942049741745,1.0,0.0,0.0,3.5716593265533447,3.571683168411255,8.512034241903166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.66357421875,0.0,1471.47265625,1895.4371337890625,0.0,2836.301513671875,0.890376091003418,1.0,0.0,3.0,1.0,0.0
18087840,297.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.4891478717327118,0.2981950342655182,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9063047766685486,0.247383251786232,0.2343476116657257,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.945962369441986,0.2766210734844208,0.1936229169368744,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8845816254615784,0.230385348200798,0.2184076756238937,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7736071348190308,0.1530138254165649,0.6894871592521667,284.8893737792969,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6212158203125,284.89666748046875,1.0,0.3605254888534546,1.0,1.0,0.0,1.0,-1.9613523483276367,1.9613492488861084,3.0883159070072e-06,1.5042439699172974,0.8543227314949036,0.8543227314949036,0.0,51.715599060058594,73.0,47119.22265625,0.0,603.182373046875,1.0,280.6571960449219,283.8046875,296.2553100585937,299.3334045410156,293.1499938964844,293.1499938964844,280.95001220703125,39240.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83942049741745,1.0,0.0,0.0,3.5716593265533447,3.571683168411255,8.512034241903166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.66357421875,0.0,1471.47265625,1895.4371337890625,0.0,2836.301513671875,0.890376091003418,1.0,0.0,3.0,1.0,0.0
18087900,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4949012994766235,0.3028396070003509,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9032163023948668,0.2489514499902725,0.2357013970613479,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.941686749458313,0.2777612507343292,0.1942955255508422,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8815277218818665,0.2317398935556411,0.2195731252431869,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7715998291969299,0.1542755216360092,0.6948572397232056,285.0474548339844,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.6390380859375,285.0610046386719,1.0,0.3642015755176544,1.0,1.0,0.0,1.0,-1.9771955013275144,1.9771922826766968,3.137596422675415e-06,1.5164567232131958,0.9633408188819884,0.9633408188819884,0.0,52.93678283691406,73.0,46846.68359375,0.0,619.22265625,1.0,280.9004821777344,283.96990966796875,296.1964416503906,299.1455993652344,293.1499938964844,293.1499938964844,280.95001220703125,33473.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331957459449768,1.0,0.0,0.0,3.634443521499634,3.634467124938965,8.813921112960088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.36328125,0.0,1497.10546875,1895.4371337890625,0.0,2778.21435546875,0.9024261236190796,1.0,0.0,3.0,1.0,0.0
18087960,297.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9990000128746032,0.4997991025447845,0.3114358484745025,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8967400193214417,0.2507353127002716,0.2373697012662887,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.9333568811416626,0.2791576981544494,0.195249542593956,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8751529455184937,0.2332941442728042,0.2210312038660049,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7667142152786255,0.1556675881147384,0.7011799216270447,285.07672119140625,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.64849853515625,285.0767517089844,1.0,0.3694290518760681,1.0,1.0,0.0,1.0,-2.0000038146972656,2.000000476837158,3.2095508686325047e-06,1.5342047214508057,1.0,1.0,0.0,55.080936431884766,91.0,47449.6328125,0.0,644.041015625,1.0,280.9427490234375,283.96923828125,296.21441650390625,299.2331237792969,293.1499938964844,293.1499938964844,280.6499938964844,31651.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320022821426392,1.0,0.0,0.0,3.7473959922790527,3.747420310974121,9.370278348797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.92578125,0.0,1610.842041015625,1895.4371337890625,0.0,2767.093017578125,0.9240436553955078,1.0,0.0,3.0,1.0,0.0
18088020,297.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.5048561096191406,0.3396993577480316,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8745546936988831,0.253763198852539,0.2406032234430313,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.905998468399048,0.2811943590641022,0.1969933807849884,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8538525104522705,0.2358880490064621,0.2238501459360122,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7494198679924011,0.1579725593328476,0.7132886648178101,284.9306030273437,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6340026855469,284.935302734375,1.0,0.383704662322998,1.0,1.0,0.0,1.0,-2.0578413009643555,2.057837963104248,3.396237843844574e-06,1.5793452262878418,0.9332520961761476,0.9332520961761476,0.0,62.044830322265625,94.0,49461.65625,0.0,714.6844482421875,1.0,280.6571655273437,283.7926330566406,296.2981872558594,299.5002746582031,293.1499938964844,293.1499938964844,280.3500061035156,35815.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481969833374023,1.0,0.0,0.0,3.767500162124634,3.7675254344940186,9.47108787840989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.07763671875,0.0,1666.4420166015625,1895.4371337890625,0.0,2918.38623046875,0.93142431974411,1.0,0.0,3.0,1.0,0.0
18088080,297.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.5048561096191406,0.3396993577480316,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8745546936988831,0.253763198852539,0.2406032234430313,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.905998468399048,0.2811943590641022,0.1969933807849884,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8538525104522705,0.2358880490064621,0.2238501459360122,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7494198679924011,0.1579725593328476,0.7132886648178101,284.9306030273437,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6340026855469,284.935302734375,1.0,0.383704662322998,1.0,1.0,0.0,1.0,-2.0578413009643555,2.057837963104248,3.396237843844574e-06,1.5793452262878418,0.9332520961761476,0.9332520961761476,0.0,62.044830322265625,94.0,49461.65625,0.0,714.6844482421875,1.0,280.6571655273437,283.7926330566406,296.2981872558594,299.5002746582031,293.1499938964844,293.1499938964844,280.3500061035156,35815.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481969833374023,1.0,0.0,0.0,3.767500162124634,3.7675254344940186,9.47108787840989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.07763671875,0.0,1666.4420166015625,1895.4371337890625,0.0,2918.38623046875,0.93142431974411,1.0,0.0,3.0,1.0,0.0
18088140,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.506157398223877,0.3654921054840088,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8568207621574402,0.256523847579956,0.2434233576059341,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8855075836181641,0.2828792333602905,0.1983270645141601,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8370150327682495,0.2382072657346725,0.2262606918811798,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7354637384414673,0.1598051637411117,0.722851037979126,284.89361572265625,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.589111328125,284.9027709960937,1.0,0.3959511518478393,1.0,1.0,0.0,1.0,-2.108197927474976,2.108194351196289,3.563938889783458e-06,1.6189466714859009,0.8578373193740845,0.8578373193740845,0.0,68.80339050292969,97.0,50846.73828125,0.0,781.7254638671875,1.0,280.3573913574219,283.734375,296.3046875,299.6114501953125,293.1499938964844,293.1499938964844,280.6499938964844,40091.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626890778541565,1.0,0.0,0.0,3.5926544666290283,3.5926785469055176,8.612399255980563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.54443359375,0.0,1500.432373046875,1895.4371337890625,0.0,3054.227294921875,0.8966449499130249,1.0,0.0,3.0,1.0,0.0
18088200,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.506157398223877,0.3654921054840088,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8568207621574402,0.256523847579956,0.2434233576059341,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8855075836181641,0.2828792333602905,0.1983270645141601,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8370150327682495,0.2382072657346725,0.2262606918811798,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7354637384414673,0.1598051637411117,0.722851037979126,284.89361572265625,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.589111328125,284.9027709960937,1.0,0.3959511518478393,1.0,1.0,0.0,1.0,-2.108197927474976,2.108194351196289,3.563938889783458e-06,1.6189466714859009,0.8578373193740845,0.8578373193740845,0.0,68.80339050292969,97.0,50846.73828125,0.0,781.7254638671875,1.0,280.3573913574219,283.734375,296.3046875,299.6114501953125,293.1499938964844,293.1499938964844,280.6499938964844,40091.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626890778541565,1.0,0.0,0.0,3.5926544666290283,3.5926785469055176,8.612399255980563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.54443359375,0.0,1500.432373046875,1895.4371337890625,0.0,3054.227294921875,0.8966449499130249,1.0,0.0,3.0,1.0,0.0
18088260,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9990000128746032,0.508838951587677,0.3856096267700195,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.845849335193634,0.2601443529129028,0.2467792183160781,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8722661733627319,0.2856369912624359,0.2001657485961914,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.826427698135376,0.2413170635700225,0.2291527986526489,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7265958786010742,0.1620934307575225,0.7332271337509155,285.0807800292969,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5541076660156,285.0810852050781,1.0,0.4068464636802673,1.0,1.0,0.0,1.0,-2.1545352935791016,2.154531478881836,3.7219813293631887e-06,1.6552966833114624,1.0,1.0,0.0,74.57310485839844,100.0,51333.45703125,0.0,844.4193725585938,1.0,280.64263916015625,283.8944091796875,296.2574462890625,299.5171813964844,293.1499938964844,293.1499938964844,280.3500061035156,32085.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577407002449036,1.0,0.0,0.0,3.773229122161865,3.7732534408569336,9.499912607680016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.21484375,0.0,1644.3597412109375,1895.4371337890625,0.0,3007.817626953125,0.9299045205116272,1.0,0.0,3.0,1.0,0.0
18088320,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9990000128746032,0.508838951587677,0.3856096267700195,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.845849335193634,0.2601443529129028,0.2467792183160781,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8722661733627319,0.2856369912624359,0.2001657485961914,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.826427698135376,0.2413170635700225,0.2291527986526489,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7265958786010742,0.1620934307575225,0.7332271337509155,285.0807800292969,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5541076660156,285.0810852050781,1.0,0.4068464636802673,1.0,1.0,0.0,1.0,-2.1545352935791016,2.154531478881836,3.7219813293631887e-06,1.6552966833114624,1.0,1.0,0.0,74.57310485839844,100.0,51333.45703125,0.0,844.4193725585938,1.0,280.64263916015625,283.8944091796875,296.2574462890625,299.5171813964844,293.1499938964844,293.1499938964844,280.3500061035156,32085.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577407002449036,1.0,0.0,0.0,3.773229122161865,3.7732534408569336,9.499912607680016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.21484375,0.0,1644.3597412109375,1895.4371337890625,0.0,3007.817626953125,0.9299045205116272,1.0,0.0,3.0,1.0,0.0
18088380,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,0.510692834854126,0.4027115702629089,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8379051089286804,0.2633572518825531,0.2501482367515564,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8622936606407166,0.2877986431121826,0.2019702941179275,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8185150623321533,0.2440406084060669,0.2320530116558075,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7200362682342529,0.1641562134027481,0.7437824606895447,284.9244079589844,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5203857421875,284.9281005859375,1.0,0.4166982471942901,1.0,1.0,0.0,1.0,-2.197455883026123,2.1974520683288574,3.871807166433428e-06,1.6890478134155271,0.931827962398529,0.931827962398529,0.0,79.79842376708984,103.0,53136.625,0.0,904.2772216796876,1.0,280.3559875488281,283.7095642089844,296.3275756835937,299.765869140625,293.1499938964844,293.1499938964844,280.04998779296875,36121.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733729720115662,1.0,0.0,0.0,3.784480571746826,3.78450608253479,9.556654276821064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.5849609375,0.0,1688.93359375,1895.4371337890625,0.0,3154.4482421875,0.9353841543197632,1.0,0.0,3.0,1.0,0.0
18088440,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,0.510692834854126,0.4027115702629089,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8379051089286804,0.2633572518825531,0.2501482367515564,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8622936606407166,0.2877986431121826,0.2019702941179275,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8185150623321533,0.2440406084060669,0.2320530116558075,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7200362682342529,0.1641562134027481,0.7437824606895447,284.9244079589844,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5203857421875,284.9281005859375,1.0,0.4166982471942901,1.0,1.0,0.0,1.0,-2.197455883026123,2.1974520683288574,3.871807166433428e-06,1.6890478134155271,0.931827962398529,0.931827962398529,0.0,79.79842376708984,103.0,53136.625,0.0,904.2772216796876,1.0,280.3559875488281,283.7095642089844,296.3275756835937,299.765869140625,293.1499938964844,293.1499938964844,280.04998779296875,36121.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733729720115662,1.0,0.0,0.0,3.784480571746826,3.78450608253479,9.556654276821064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.5849609375,0.0,1688.93359375,1895.4371337890625,0.0,3154.4482421875,0.9353841543197632,1.0,0.0,3.0,1.0,0.0
18088500,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.9990000128746032,0.5112850666046143,0.4108080565929413,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.8342565894126892,0.2648195028305053,0.2516425848007202,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.8576510548591614,0.2886832058429718,0.2026818841695785,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.8147677779197693,0.2452583461999893,0.2333179116249084,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.7169069647789001,0.1650826930999755,0.7484291791915894,284.8265380859375,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.4999084472656,284.82305908203125,1.0,0.4212502539157867,1.0,1.0,0.0,1.0,-2.216932773590088,2.216928720474243,3.940856004192028e-06,1.7043710947036743,0.844721794128418,0.844721794128418,0.0,82.31847381591797,103.0,54154.97265625,0.0,932.712646484375,1.0,280.09698486328125,283.58465576171875,296.3533020019531,299.9305725097656,293.1499938964844,293.1499938964844,280.04998779296875,39988.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823125958442688,1.0,0.0,0.0,3.713096618652344,3.713122129440308,9.199533224091284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.9873046875,0.0,1634.864990234375,1895.4371337890625,0.0,3238.2490234375,0.9197147488594056,1.0,0.0,3.0,1.0,0.0
18088560,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.5119403004646301,0.4184950888156891,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.830921471118927,0.2663177251815796,0.2530748248100281,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8533698320388794,0.289607435464859,0.2033312767744064,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.811248779296875,0.2465023845434188,0.23451828956604,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7139644622802734,0.1660255938768386,0.7528570890426636,284.8927917480469,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.4814758300781,284.90069580078125,1.0,0.4255828857421875,1.0,1.0,0.0,1.0,-2.2354273796081543,2.2354235649108887,4.007029929198325e-06,1.7189229726791382,0.8560637831687927,0.8560637831687927,0.0,84.75275421142578,91.0,54222.8203125,0.0,960.294921875,1.0,280.0575561523437,283.6596984863281,296.3243103027344,299.84454345703125,293.1499938964844,293.1499938964844,280.3500061035156,40274.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851425051689148,1.0,0.0,0.0,3.592714548110962,3.5927388668060303,8.612688020548376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.50830078125,0.0,1501.84765625,1895.4371337890625,0.0,3264.752685546875,0.8969348073005676,1.0,0.0,3.0,1.0,0.0
18088620,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9990000128746032,0.5167359113693237,0.4178394079208374,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8347731232643127,0.2701444029808044,0.2564578056335449,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8562529683113098,0.2924683094024658,0.2051258683204651,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8148404955863953,0.2497544437646865,0.237377643585205,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7174742817878723,0.1684959530830383,0.7631170153617859,285.0479736328125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4772033691406,285.0453186035156,1.0,0.4281953275203705,1.0,1.0,0.0,1.0,-2.2566356658935547,2.25663161277771,4.0842091948434245e-06,1.7359415292739868,0.9985029101371764,0.9985029101371764,0.0,85.23450469970703,94.0,54294.5546875,0.0,983.5509033203124,1.0,280.3430480957031,283.7953796386719,296.28009033203125,299.7318115234375,293.1499938964844,293.1499938964844,280.04998779296875,32176.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785861134529114,1.0,0.0,0.0,3.762340068817138,3.762364387512207,9.445161026633286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.72265625,0.0,1632.2890625,1895.4371337890625,0.0,3203.32861328125,0.9277472496032716,1.0,0.0,3.0,1.0,0.0
18088680,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9990000128746032,0.5167359113693237,0.4178394079208374,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8347731232643127,0.2701444029808044,0.2564578056335449,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8562529683113098,0.2924683094024658,0.2051258683204651,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8148404955863953,0.2497544437646865,0.237377643585205,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7174742817878723,0.1684959530830383,0.7631170153617859,285.0479736328125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4772033691406,285.0453186035156,1.0,0.4281953275203705,1.0,1.0,0.0,1.0,-2.2566356658935547,2.25663161277771,4.0842091948434245e-06,1.7359415292739868,0.9985029101371764,0.9985029101371764,0.0,85.23450469970703,94.0,54294.5546875,0.0,983.5509033203124,1.0,280.3430480957031,283.7953796386719,296.28009033203125,299.7318115234375,293.1499938964844,293.1499938964844,280.04998779296875,32176.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785861134529114,1.0,0.0,0.0,3.762340068817138,3.762364387512207,9.445161026633286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.72265625,0.0,1632.2890625,1895.4371337890625,0.0,3203.32861328125,0.9277472496032716,1.0,0.0,3.0,1.0,0.0
18088740,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.5227371454238892,0.4184308350086212,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8378213047981262,0.273541510105133,0.2598295211791992,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8582028150558472,0.2946960628032684,0.206847995519638,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8175643086433411,0.2526009082794189,0.240224003791809,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7203754782676697,0.1708241403102874,0.7739702463150024,284.90203857421875,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4813232421875,284.9071655273437,1.0,0.4321254193782806,1.0,1.0,0.0,1.0,-2.2799129486083984,2.2799086570739746,4.169200110482052e-06,1.754264235496521,0.8917004466056824,0.8917004466056824,0.0,86.08290100097656,97.0,55492.2734375,0.0,1010.7711791992188,1.0,280.056396484375,283.6371154785156,296.3416748046875,299.93438720703125,293.1499938964844,293.1499938964844,280.3500061035156,37978.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904879093170166,1.0,0.0,0.0,3.700025796890259,3.700050592422485,9.134878951044812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.4580078125,0.0,1604.5455322265625,1895.4371337890625,0.0,3314.770263671875,0.9179530143737792,1.0,0.0,3.0,1.0,0.0
18088800,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.5227371454238892,0.4184308350086212,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8378213047981262,0.273541510105133,0.2598295211791992,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8582028150558472,0.2946960628032684,0.206847995519638,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8175643086433411,0.2526009082794189,0.240224003791809,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7203754782676697,0.1708241403102874,0.7739702463150024,284.90203857421875,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4813232421875,284.9071655273437,1.0,0.4321254193782806,1.0,1.0,0.0,1.0,-2.2799129486083984,2.2799086570739746,4.169200110482052e-06,1.754264235496521,0.8917004466056824,0.8917004466056824,0.0,86.08290100097656,97.0,55492.2734375,0.0,1010.7711791992188,1.0,280.056396484375,283.6371154785156,296.3416748046875,299.93438720703125,293.1499938964844,293.1499938964844,280.3500061035156,37978.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904879093170166,1.0,0.0,0.0,3.700025796890259,3.700050592422485,9.134878951044812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.4580078125,0.0,1604.5455322265625,1895.4371337890625,0.0,3314.770263671875,0.9179530143737792,1.0,0.0,3.0,1.0,0.0
18088860,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.5273011922836304,0.4199793338775635,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.839044988155365,0.2760499119758606,0.2620058059692383,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8586480617523193,0.2965124845504761,0.2079416811466217,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8185673952102661,0.25472092628479,0.2420523166656494,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.721619725227356,0.1725495010614395,0.7811140418052673,285.070068359375,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.48992919921875,285.0727233886719,1.0,0.4350081384181976,1.0,1.0,0.0,1.0,-2.2964751720428467,2.296470880508423,4.230241302138893e-06,1.7673028707504272,1.0,1.0,0.0,86.97223663330078,97.0,55217.70703125,0.0,1031.5555419921875,1.0,280.32293701171875,283.80230712890625,296.2885131835937,299.7666320800781,293.1499938964844,293.1499938964844,280.3500061035156,32721.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884620189666748,1.0,0.0,0.0,3.789628505706787,3.7896535396575928,9.582671509633656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.2734375,0.0,1668.6656494140625,1895.4371337890625,0.0,3259.862060546875,0.9352623820304872,1.0,0.0,3.0,1.0,0.0
18088920,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9990000128746032,0.5300576686859131,0.420651227235794,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.840049147605896,0.2775798738002777,0.2634241282939911,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8592631816864014,0.2976679801940918,0.2087285816669464,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8194366693496704,0.2560239434242248,0.2432593256235122,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7226056456565857,0.1736172288656234,0.7857877016067505,285.0765686035156,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4965209960937,285.0773010253906,1.0,0.4367755949497223,1.0,1.0,0.0,1.0,-2.306994199752808,2.306989908218384,4.269243618182372e-06,1.775578498840332,1.0,1.0,0.0,87.46210479736328,100.0,55463.8359375,0.0,1044.5994873046875,1.0,280.34344482421875,283.8022766113281,296.3045959472656,299.825927734375,293.1499938964844,293.1499938964844,280.04998779296875,33067.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846482038497925,1.0,0.0,0.0,3.8316707611083984,3.831696033477783,9.796470976652929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.005859375,0.0,1721.7991943359375,1895.4371337890625,0.0,3260.12451171875,0.9438722729682922,1.0,0.0,3.0,1.0,0.0
18088980,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.5360971689224243,0.4242028892040252,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8414804935455322,0.2812310755252838,0.2670855224132538,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8594309091567993,0.3000805079936981,0.2106158584356308,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8205230832099915,0.2590802013874054,0.2463520616292953,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.724237322807312,0.176224410533905,0.7981856465339661,284.9154052734375,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4988098144531,284.91876220703125,1.0,0.4420449733734131,1.0,1.0,0.0,1.0,-2.3365349769592285,2.3365306854248047,4.379880465421593e-06,1.7988708019256592,0.9354314804077148,0.9354314804077148,0.0,89.26823425292969,103.0,57047.32421875,0.0,1083.5087890625,1.0,280.0556945800781,283.61578369140625,296.3695373535156,300.0552062988281,293.1499938964844,293.1499938964844,279.75,36597.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972862362861633,1.0,0.0,0.0,3.8272881507873535,3.827314138412476,9.774073532753391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.181640625,0.0,1744.1873779296875,1895.4371337890625,0.0,3378.27490234375,0.94529926776886,1.0,0.0,3.0,1.0,0.0
18089040,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.5360971689224243,0.4242028892040252,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8414804935455322,0.2812310755252838,0.2670855224132538,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8594309091567993,0.3000805079936981,0.2106158584356308,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8205230832099915,0.2590802013874054,0.2463520616292953,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.724237322807312,0.176224410533905,0.7981856465339661,284.9154052734375,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4988098144531,284.91876220703125,1.0,0.4420449733734131,1.0,1.0,0.0,1.0,-2.3365349769592285,2.3365306854248047,4.379880465421593e-06,1.7988708019256592,0.9354314804077148,0.9354314804077148,0.0,89.26823425292969,103.0,57047.32421875,0.0,1083.5087890625,1.0,280.0556945800781,283.61578369140625,296.3695373535156,300.0552062988281,293.1499938964844,293.1499938964844,279.75,36597.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972862362861633,1.0,0.0,0.0,3.8272881507873535,3.827314138412476,9.774073532753391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.181640625,0.0,1744.1873779296875,1895.4371337890625,0.0,3378.27490234375,0.94529926776886,1.0,0.0,3.0,1.0,0.0
18089100,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9990000128746032,0.5385798811912537,0.4268606603145599,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8414551615715027,0.2829095721244812,0.2687332928180694,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.8586865663528442,0.3010920584201813,0.2113776803016662,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8203423023223877,0.2604619860649109,0.2477211356163025,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.7244088053703308,0.1774150878190994,0.8037993907928467,284.8182678222656,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.4953918457031,284.8164978027344,1.0,0.4448019862174988,1.0,1.0,0.0,1.0,-2.351010799407959,2.351006507873535,4.434628408489516e-06,1.810278415679932,0.8453616499900818,0.8453616499900818,0.0,90.392578125,103.0,57938.6875,0.0,1103.8563232421875,1.0,279.7961120605469,283.49578857421875,296.3945617675781,300.2122497558594,293.1499938964844,293.1499938964844,279.75,40637.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046626687049866,1.0,0.0,0.0,3.742929458618164,3.742955207824707,9.347953664473608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.6416015625,0.0,1674.6160888671875,1895.4371337890625,0.0,3447.007080078125,0.9267956614494324,1.0,0.0,3.0,1.0,0.0
18089160,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.5410545468330383,0.4298491179943084,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8411779403686523,0.2846465110778808,0.2703325152397156,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8576709628105164,0.3021727204322815,0.2120912820100784,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8199130892753601,0.26189124584198,0.2490392476320266,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7243455052375793,0.1786259710788726,0.8091989755630493,284.8906555175781,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.491943359375,284.8974609375,1.0,0.4476161897182464,1.0,1.0,0.0,1.0,-2.3654487133026123,2.3654441833496094,4.489573257160373e-06,1.821647882461548,0.859748899936676,0.859748899936676,0.0,91.60702514648438,106.0,57918.2578125,0.0,1124.75,1.0,279.7572937011719,283.5733947753906,296.36822509765625,300.1200561523437,293.1499938964844,293.1499938964844,280.04998779296875,40440.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90626859664917,1.0,0.0,0.0,3.6232151985168457,3.623239755630493,8.759545266912028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.10888671875,0.0,1536.5546875,1895.4371337890625,0.0,3461.94287109375,0.9038392305374146,1.0,0.0,3.0,1.0,0.0
18089220,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.547659695148468,0.4344785213470459,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8421687483787537,0.2890194952487945,0.274263471364975,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8574066758155823,0.3054110109806061,0.2141739726066589,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8205493688583374,0.2655819356441498,0.252345323562622,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7255207896232605,0.1816567331552505,0.822203516960144,285.0521240234375,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.50115966796875,285.0509033203125,1.0,0.45353963971138,1.0,1.0,0.0,1.0,-2.397825241088867,2.397820472717285,4.61428453490953e-06,1.8472574949264529,1.0,1.0,0.0,93.83099365234376,109.0,58147.59765625,0.0,1170.401611328125,1.0,280.043212890625,283.7178039550781,296.3348999023437,300.01885986328125,293.1499938964844,293.1499938964844,279.75,32362.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991730809211731,1.0,0.0,0.0,3.783879041671753,3.78390383720398,9.553615427648765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.90234375,0.0,1659.0679931640625,1895.4371337890625,0.0,3395.875,0.932798147201538,1.0,0.0,3.0,1.0,0.0
18089280,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.547659695148468,0.4344785213470459,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8421687483787537,0.2890194952487945,0.274263471364975,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8574066758155823,0.3054110109806061,0.2141739726066589,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8205493688583374,0.2655819356441498,0.252345323562622,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7255207896232605,0.1816567331552505,0.822203516960144,285.0521240234375,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.50115966796875,285.0509033203125,1.0,0.45353963971138,1.0,1.0,0.0,1.0,-2.397825241088867,2.397820472717285,4.61428453490953e-06,1.8472574949264529,1.0,1.0,0.0,93.83099365234376,109.0,58147.59765625,0.0,1170.401611328125,1.0,280.043212890625,283.7178039550781,296.3348999023437,300.01885986328125,293.1499938964844,293.1499938964844,279.75,32362.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991730809211731,1.0,0.0,0.0,3.783879041671753,3.78390383720398,9.553615427648765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.90234375,0.0,1659.0679931640625,1895.4371337890625,0.0,3395.875,0.932798147201538,1.0,0.0,3.0,1.0,0.0
