time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089340,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.5528311729431152,0.4398757219314575,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8426377177238464,0.2929019331932068,0.2781591415405273,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8565561175346375,0.3079808950424194,0.2161779552698135,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.820694625377655,0.2688199281692505,0.2556245326995849,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7263213396072388,0.1844148486852646,0.8353903889656067,284.9164123535156,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.4971923828125,284.91973876953125,1.0,0.4597511291503906,1.0,1.0,0.0,1.0,-2.431180477142334,2.431175947189331,4.745065780298319e-06,1.873872995376587,0.9119900465011596,0.9119900465011596,0.0,96.32547760009766,112.0,59676.9765625,0.0,1219.4359130859375,1.0,279.7572326660156,283.5587158203125,296.40020751953125,300.2485046386719,293.1499938964844,293.1499938964844,279.45001220703125,37077.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109303951263428,1.0,0.0,0.0,3.7499337196350098,3.7499589920043945,9.382973189531184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.359375,0.0,1655.4981689453125,1895.4371337890625,0.0,3505.236083984375,0.928438127040863,1.0,0.0,3.0,1.0,0.0
18089400,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.5528311729431152,0.4398757219314575,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8426377177238464,0.2929019331932068,0.2781591415405273,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8565561175346375,0.3079808950424194,0.2161779552698135,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.820694625377655,0.2688199281692505,0.2556245326995849,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7263213396072388,0.1844148486852646,0.8353903889656067,284.9164123535156,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.4971923828125,284.91973876953125,1.0,0.4597511291503906,1.0,1.0,0.0,1.0,-2.431180477142334,2.431175947189331,4.745065780298319e-06,1.873872995376587,0.9119900465011596,0.9119900465011596,0.0,96.32547760009766,112.0,59676.9765625,0.0,1219.4359130859375,1.0,279.7572326660156,283.5587158203125,296.40020751953125,300.2485046386719,293.1499938964844,293.1499938964844,279.45001220703125,37077.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109303951263428,1.0,0.0,0.0,3.7499337196350098,3.7499589920043945,9.382973189531184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.359375,0.0,1655.4981689453125,1895.4371337890625,0.0,3505.236083984375,0.928438127040863,1.0,0.0,3.0,1.0,0.0
18089460,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.5572279095649719,0.4465592205524444,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8420050144195557,0.2966459393501282,0.2817161679267883,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8545022010803223,0.3103632032871246,0.2178534865379333,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8197671175003052,0.2719088792800903,0.2585737109184265,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7261293530464172,0.1870256960391998,0.8473583459854126,284.9080505371094,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4879150390625,284.91278076171875,1.0,0.466028481721878,1.0,1.0,0.0,1.0,-2.4634177684783936,2.4634130001068115,4.87272382088122e-06,1.8993130922317505,0.8540974855422974,0.8540974855422974,0.0,99.14491271972656,115.0,60607.35546875,0.0,1269.6982421875,1.0,279.4577331542969,283.526123046875,296.40203857421875,300.3197021484375,293.1499938964844,293.1499938964844,279.75,39743.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919234573841095,1.0,0.0,0.0,3.5588598251342773,3.5588836669921875,8.451135613540828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.630859375,0.0,1461.426513671875,1895.4371337890625,0.0,3582.0927734375,0.8891749382019043,1.0,0.0,3.0,1.0,0.0
18089520,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.5572279095649719,0.4465592205524444,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8420050144195557,0.2966459393501282,0.2817161679267883,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8545022010803223,0.3103632032871246,0.2178534865379333,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8197671175003052,0.2719088792800903,0.2585737109184265,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7261293530464172,0.1870256960391998,0.8473583459854126,284.9080505371094,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4879150390625,284.91278076171875,1.0,0.466028481721878,1.0,1.0,0.0,1.0,-2.4634177684783936,2.4634130001068115,4.87272382088122e-06,1.8993130922317505,0.8540974855422974,0.8540974855422974,0.0,99.14491271972656,115.0,60607.35546875,0.0,1269.6982421875,1.0,279.4577331542969,283.526123046875,296.40203857421875,300.3197021484375,293.1499938964844,293.1499938964844,279.75,39743.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919234573841095,1.0,0.0,0.0,3.5588598251342773,3.5588836669921875,8.451135613540828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.630859375,0.0,1461.426513671875,1895.4371337890625,0.0,3582.0927734375,0.8891749382019043,1.0,0.0,3.0,1.0,0.0
18089580,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9990000128746032,0.5632039308547974,0.4518745839595794,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8428015112876892,0.3012695610523224,0.2859220504760742,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8540650010108948,0.3137858211994171,0.2201000899076461,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8202199935913086,0.2758083641529083,0.2621127665042877,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7271207571029663,0.1902232021093368,0.8612396717071533,285.04766845703125,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4937438964844,285.0460205078125,1.0,0.472487211227417,1.0,1.0,0.0,1.0,-2.4984827041625977,2.4984776973724365,5.013270765630296e-06,1.9268344640731807,0.988863468170166,0.988863468170166,0.0,101.72823333740234,118.0,60963.5078125,0.0,1323.6673583984375,1.0,279.7427673339844,283.6506652832031,296.3754272460937,300.2342834472656,293.1499938964844,293.1499938964844,279.45001220703125,32092.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130109548568726,1.0,0.0,0.0,3.730926036834717,3.730950117111206,9.288093565373856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.3408203125,0.0,1595.196044921875,1895.4371337890625,0.0,3524.525146484375,0.9205920696258544,1.0,0.0,3.0,1.0,0.0
18089640,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9990000128746032,0.5632039308547974,0.4518745839595794,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8428015112876892,0.3012695610523224,0.2859220504760742,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8540650010108948,0.3137858211994171,0.2201000899076461,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8202199935913086,0.2758083641529083,0.2621127665042877,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7271207571029663,0.1902232021093368,0.8612396717071533,285.04766845703125,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4937438964844,285.0460205078125,1.0,0.472487211227417,1.0,1.0,0.0,1.0,-2.4984827041625977,2.4984776973724365,5.013270765630296e-06,1.9268344640731807,0.988863468170166,0.988863468170166,0.0,101.72823333740234,118.0,60963.5078125,0.0,1323.6673583984375,1.0,279.7427673339844,283.6506652832031,296.3754272460937,300.2342834472656,293.1499938964844,293.1499938964844,279.45001220703125,32092.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130109548568726,1.0,0.0,0.0,3.730926036834717,3.730950117111206,9.288093565373856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.3408203125,0.0,1595.196044921875,1895.4371337890625,0.0,3524.525146484375,0.9205920696258544,1.0,0.0,3.0,1.0,0.0
18089700,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.5656487345695496,0.4544965028762817,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8432773947715759,0.3033864498138428,0.2880935966968536,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8539309501647949,0.3152396380901336,0.2212703078985214,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8205291628837585,0.277584820985794,0.2639510333538055,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7277131080627441,0.1917238086462021,0.8685256838798523,284.9077453613281,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.4921875,284.9003295898437,1.0,0.4757950603961944,1.0,1.0,0.0,1.0,-2.5166115760803223,2.516606569290161,5.086765668238513e-06,1.9410775899887085,0.9072384238243104,0.9072384238243104,0.0,103.04405212402344,118.0,62302.6640625,0.0,1352.0194091796875,1.0,279.4953918457031,283.48260498046875,296.4399719238281,300.4934387207031,293.1499938964844,293.1499938964844,279.45001220703125,35206.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208299517631532,1.0,0.0,0.0,3.744553327560425,3.7445781230926514,9.35606692564761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.1357421875,0.0,1634.8411865234375,1895.4371337890625,0.0,3596.81591796875,0.9241779446601868,1.0,0.0,3.0,1.0,0.0
18089760,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.5676340460777283,0.4578330516815185,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8430858850479126,0.3053298890590668,0.2900007963180542,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8530647158622742,0.3164854049682617,0.2221991419792175,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8202000856399536,0.2792015075683594,0.265548437833786,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7277430891990662,0.1931008249521255,0.8750185370445251,284.9204406738281,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.4864501953125,284.92462158203125,1.0,0.4790841341018677,1.0,1.0,0.0,1.0,-2.5337493419647217,2.533744096755981,5.1567453738243785e-06,1.954542636871338,0.9008921980857848,0.9008921980857848,0.0,104.52872467041016,121.0,62507.46875,0.0,1380.1982421875,1.0,279.45672607421875,283.5003967285156,296.43829345703125,300.4653625488281,293.1499938964844,293.1499938964844,279.75,37107.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245613813400269,1.0,0.0,0.0,3.69209885597229,3.6921236515045166,9.095779773815592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.033203125,0.0,1588.8966064453125,1895.4371337890625,0.0,3631.192626953125,0.9157282114028932,1.0,0.0,3.0,1.0,0.0
18089820,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9990000128746032,0.5730419158935547,0.4635260105133056,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8436500430107117,0.3099874854087829,0.2942265272140503,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8524075150489807,0.3199048936367035,0.2244278937578201,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8204599618911743,0.2831493318080902,0.269122451543808,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7285756468772888,0.1963618546724319,0.8891898989677429,285.0830993652344,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.48858642578125,285.0840759277344,1.0,0.4857414364814758,1.0,1.0,0.0,1.0,-2.5696632862091064,2.569658041000366,5.304792921378976e-06,1.9826717376708984,1.0,1.0,0.0,107.31364440917967,124.0,62673.63671875,0.0,1438.940185546875,1.0,279.7434997558594,283.65435791015625,296.4109802246094,300.3802185058594,293.1499938964844,293.1499938964844,279.45001220703125,33012.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206883907318116,1.0,0.0,0.0,3.829329013824463,3.829354286193848,9.784500889509218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.2685546875,0.0,1718.52978515625,1895.4371337890625,0.0,3595.509765625,0.9432839155197144,1.0,0.0,3.0,1.0,0.0
18089880,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9990000128746032,0.5730419158935547,0.4635260105133056,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8436500430107117,0.3099874854087829,0.2942265272140503,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8524075150489807,0.3199048936367035,0.2244278937578201,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8204599618911743,0.2831493318080902,0.269122451543808,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7285756468772888,0.1963618546724319,0.8891898989677429,285.0830993652344,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.48858642578125,285.0840759277344,1.0,0.4857414364814758,1.0,1.0,0.0,1.0,-2.5696632862091064,2.569658041000366,5.304792921378976e-06,1.9826717376708984,1.0,1.0,0.0,107.31364440917967,124.0,62673.63671875,0.0,1438.940185546875,1.0,279.7434997558594,283.65435791015625,296.4109802246094,300.3802185058594,293.1499938964844,293.1499938964844,279.45001220703125,33012.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206883907318116,1.0,0.0,0.0,3.829329013824463,3.829354286193848,9.784500889509218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.2685546875,0.0,1718.52978515625,1895.4371337890625,0.0,3595.509765625,0.9432839155197144,1.0,0.0,3.0,1.0,0.0
18089940,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9990000128746032,0.5761315226554871,0.4676008522510528,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8441637754440308,0.3130815327167511,0.2973824739456177,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8520499467849731,0.3220130801200866,0.226107656955719,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8207610845565796,0.2857581079006195,0.2718066871166229,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7292999029159546,0.1985726058483123,0.8999031782150269,284.92205810546875,284.95001220703125,297.5400390625,293.4224853515625,297.53924560546875,297.4835205078125,284.92138671875,1.0,0.4906680583953857,1.0,1.0,0.0,1.0,-2.596470355987549,2.596464872360229,5.416815838543698e-06,2.0037362575531006,0.9498840570449828,0.9498840570449828,0.0,109.37134552001952,124.0,64359.74609375,0.0,1483.6578369140625,1.0,279.4673767089844,283.4627990722656,296.4746398925781,300.63690185546875,293.1499938964844,293.1499938964844,279.45001220703125,35453.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311231970787048,1.0,0.0,0.0,3.851796865463257,3.8518226146698,9.899654287437445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.0244140625,0.0,1765.168701171875,1895.4371337890625,0.0,3691.43212890625,0.9494097232818604,1.0,0.0,3.0,1.0,0.0
18090000,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9990000128746032,0.577065646648407,0.4694764614105224,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8440272212028503,0.3141534626483917,0.2984233498573303,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8515584468841553,0.3226994574069977,0.2266099900007248,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8205584287643433,0.286652535200119,0.2726818025112152,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7292893528938293,0.199333518743515,0.9034702777862548,284.928466796875,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.47979736328125,284.9311828613281,1.0,0.4924875497817993,1.0,1.0,0.0,1.0,-2.6059165000915527,2.6059110164642334,5.4565875871048775e-06,2.011167287826538,0.9496225714683532,0.9496225714683532,0.0,110.223876953125,112.0,64535.2578125,0.0,1500.1796875,1.0,279.4557800292969,283.4683837890625,296.4692077636719,300.6231384277344,293.1499938964844,293.1499938964844,279.1499938964844,36005.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328151941299438,1.0,0.0,0.0,3.842323064804077,3.842349052429199,9.85101678452338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.296875,0.0,1757.889892578125,1895.4371337890625,0.0,3706.918212890625,0.9483476281166076,1.0,0.0,3.0,1.0,0.0
18090060,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.9990000128746032,0.5791928172111511,0.4685287773609161,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.8467928767204285,0.3165309429168701,0.3008936643600464,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.8534587025642395,0.3240169584751129,0.2277137786149978,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.822982907295227,0.2885710895061493,0.274714320898056,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7317634224891663,0.2009382098913192,0.911611557006836,284.73553466796875,284.95001220703125,297.57568359375,293.4356689453125,297.55230712890625,297.4664001464844,284.734375,1.0,0.4936573803424835,0.8326521515846252,0.8326521515846252,0.2879999876022339,1.0,-2.621314287185669,2.0511491298675537,0.5701651573181152,1.455907702445984,0.7690321207046509,0.7690321207046509,0.0,110.1825942993164,112.0,61328.7421875,0.0,1518.4222412109375,1.0,279.170166015625,283.2254638671875,296.47222900390625,300.6295166015625,293.1499938964844,293.1499938964844,279.1499938964844,46861.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395232796669006,1.0,0.0,0.0,3.608397722244263,3.6084232330322266,8.688045909366338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.9033203125,0.0,1567.7144775390625,1895.4371337890625,0.0,3768.109130859375,0.8992992639541626,1.0,0.0,3.0,1.0,0.0
18090120,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.9990000128746032,0.5801624655723572,0.466982752084732,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.8483652472496033,0.317323625087738,0.3016428053379059,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8546940684318542,0.3243972063064575,0.2279742211103439,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.8243753910064697,0.2891838252544403,0.2752985954284668,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.7330730557441711,0.2014258056879043,0.9138882756233216,284.7722473144531,284.95001220703125,297.5852966308594,293.4393615722656,297.5444030761719,297.46142578125,284.7790832519531,1.0,0.4934559166431427,0.7675724029541016,0.7675724029541016,0.4000000059604645,1.0,-2.62410855293274,1.743507981300354,0.8806005120277405,1.1486694812774658,0.7559325098991394,0.7559325098991394,0.0,109.7244873046875,115.0,58312.48828125,0.0,1519.0799560546875,1.0,279.1575622558594,283.2622375488281,296.42626953125,300.3948669433594,293.1499938964844,293.1499938964844,279.45001220703125,50108.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352875351905824,1.0,0.0,0.0,3.3903441429138184,3.390368223190308,7.669744377380994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.5478515625,0.0,1361.07421875,1895.4371337890625,0.0,3729.509765625,0.859222948551178,1.0,0.0,3.0,1.0,0.0
18090180,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.5855979919433594,0.4660612344741821,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8516680002212524,0.3207495510578155,0.3047008514404297,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.856855571269989,0.3265236318111419,0.2292917370796203,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8271170854568481,0.2918955385684967,0.2777065634727478,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7356781363487244,0.2034587860107422,0.9226199984550476,284.8753967285156,284.95001220703125,297.6180114746094,293.45220947265625,297.5241394042969,297.4610290527344,284.8807067871094,1.0,0.4959769248962402,0.5351448059082031,0.5351448059082031,0.800000011920929,1.0,-2.6416237354278564,1.0554320812225342,1.5861916542053225,0.4582552015781402,0.751923143863678,0.751923143863678,0.0,109.9098892211914,118.0,51254.8359375,0.0,1542.9281005859375,1.0,279.43896484375,283.3533630371094,296.2797546386719,299.6595764160156,293.1499938964844,293.1499938964844,279.75,43799.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960316181182861,1.0,0.0,0.0,3.121262311935425,3.121283054351806,6.500605991277553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.2431640625,0.0,1070.5439453125,1895.4371337890625,0.0,3366.5654296875,0.7961521148681641,1.0,0.0,3.0,1.0,0.0
18090240,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.5855979919433594,0.4660612344741821,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8516680002212524,0.3207495510578155,0.3047008514404297,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.856855571269989,0.3265236318111419,0.2292917370796203,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8271170854568481,0.2918955385684967,0.2777065634727478,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7356781363487244,0.2034587860107422,0.9226199984550476,284.8753967285156,284.95001220703125,297.6180114746094,293.45220947265625,297.5241394042969,297.4610290527344,284.8807067871094,1.0,0.4959769248962402,0.5351448059082031,0.5351448059082031,0.800000011920929,1.0,-2.6416237354278564,1.0554320812225342,1.5861916542053225,0.4582552015781402,0.751923143863678,0.751923143863678,0.0,109.9098892211914,118.0,51254.8359375,0.0,1542.9281005859375,1.0,279.43896484375,283.3533630371094,296.2797546386719,299.6595764160156,293.1499938964844,293.1499938964844,279.75,43799.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960316181182861,1.0,0.0,0.0,3.121262311935425,3.121283054351806,6.500605991277553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.2431640625,0.0,1070.5439453125,1895.4371337890625,0.0,3366.5654296875,0.7961521148681641,1.0,0.0,3.0,1.0,0.0
18090300,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9990000128746032,0.5887416005134583,0.4659141898155212,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8532904386520386,0.3226374983787536,0.3063994646072387,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8579506278038025,0.3278095424175262,0.2301147729158401,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8284468650817871,0.2934063374996185,0.2790586948394775,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7369152307510376,0.2045622020959854,0.9273456335067748,284.96112060546875,284.95001220703125,297.6334228515625,293.45849609375,297.51739501953125,297.46441650390625,284.9573059082031,1.0,0.4976630210876465,0.4189309775829315,0.4189309775829315,1.0,1.0,-2.6517767906188965,0.8206064105033875,1.8311704397201536,0.2217505276203155,0.8010873794555664,0.8010873794555664,0.0,110.19923400878906,118.0,49124.4453125,0.0,1559.1319580078125,1.0,279.6826171875,283.4257202148437,296.251708984375,299.3968200683594,293.1499938964844,293.1499938964844,279.75,37021.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733094334602356,1.0,0.0,0.0,3.139981508255005,3.140001058578491,6.57881230381463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.92431640625,0.0,1042.904541015625,1895.4371337890625,0.0,3153.852783203125,0.7952526807785034,1.0,0.0,3.0,1.0,0.0
18090360,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9990000128746032,0.5917165875434875,0.4664337038993835,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8545844554901123,0.3244851529598236,0.3081743717193603,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8587263226509094,0.3290486931800842,0.2310064435005188,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8294680714607239,0.2948797643184662,0.2804800570011139,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7378748059272766,0.2056348919868469,0.9322810769081116,284.97125244140625,284.95001220703125,297.64825439453125,293.4647216796875,297.52410888671875,297.46661376953125,284.9783020019531,1.0,0.4995490312576294,0.4371174573898315,0.4371174573898315,1.0,1.0,-2.6632449626922607,0.8452122211456299,1.8180327415466309,0.2440770268440246,0.8076240420341492,0.8076240420341492,0.0,110.75851440429688,121.0,48775.703125,0.0,1577.5775146484375,1.0,279.7359924316406,283.4557189941406,296.29022216796875,299.3969421386719,293.1499938964844,293.1499938964844,280.04998779296875,36727.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857147216796875,1.0,0.0,0.0,3.1260805130004883,3.1260998249053955,6.520691044897831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.6103515625,0.0,1029.3260498046875,1895.4371337890625,0.0,3002.252685546875,0.7912881374359131,1.0,0.0,3.0,1.0,0.0
18090420,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9990000128746032,0.5978190302848816,0.4685379266738891,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8566424250602722,0.328412652015686,0.3118549287319183,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8597684502601624,0.3318070471286773,0.2329057902097702,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8310150504112244,0.2980349957942962,0.2834396064281463,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7393419742584229,0.207912877202034,0.9424863457679749,285.0531616210937,284.95001220703125,297.6762084960937,293.47686767578125,297.5429077148437,297.4726257324219,285.05029296875,1.0,0.5038304328918457,0.4734903573989868,0.4734903573989868,1.0,1.0,-2.6882965564727783,0.9299307465553284,1.7583657503128052,0.323588877916336,0.9257537722587584,0.9257537722587584,0.0,112.25212860107422,124.0,49750.26171875,0.0,1619.4859619140625,1.0,280.0386657714844,283.5331115722656,296.4000549316406,299.5222473144531,293.1499938964844,293.1499938964844,279.75,29811.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387677073478699,1.0,0.0,0.0,3.406735420227051,3.406755924224853,7.744084769001347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.39111328125,0.0,1235.7730712890625,1895.4371337890625,0.0,2830.203857421875,0.8457854986190796,1.0,0.0,3.0,1.0,0.0
18090480,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9990000128746032,0.5978190302848816,0.4685379266738891,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8566424250602722,0.328412652015686,0.3118549287319183,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8597684502601624,0.3318070471286773,0.2329057902097702,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8310150504112244,0.2980349957942962,0.2834396064281463,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7393419742584229,0.207912877202034,0.9424863457679749,285.0531616210937,284.95001220703125,297.6762084960937,293.47686767578125,297.5429077148437,297.4726257324219,285.05029296875,1.0,0.5038304328918457,0.4734903573989868,0.4734903573989868,1.0,1.0,-2.6882965564727783,0.9299307465553284,1.7583657503128052,0.323588877916336,0.9257537722587584,0.9257537722587584,0.0,112.25212860107422,124.0,49750.26171875,0.0,1619.4859619140625,1.0,280.0386657714844,283.5331115722656,296.4000549316406,299.5222473144531,293.1499938964844,293.1499938964844,279.75,29811.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387677073478699,1.0,0.0,0.0,3.406735420227051,3.406755924224853,7.744084769001347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.39111328125,0.0,1235.7730712890625,1895.4371337890625,0.0,2830.203857421875,0.8457854986190796,1.0,0.0,3.0,1.0,0.0
18090540,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.6013486981391907,0.4735125601291656,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8564668297767639,0.3314121961593628,0.314968466758728,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8584898710250854,0.3334894478321075,0.2343157827854156,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8304951786994934,0.300323486328125,0.2858729660511017,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7389269471168518,0.2095109075307846,0.9507771730422974,284.9307861328125,284.95001220703125,297.7020874023437,293.4887084960937,297.5485534667969,297.4583740234375,284.9325866699219,1.0,0.5084981918334961,0.5098632574081421,0.5098632574081421,1.0,1.0,-2.7126007080078125,1.005887150764465,1.7067134380340576,0.3940849304199219,0.8457366228103638,0.8457366228103638,0.0,114.51368713378906,127.0,51464.8359375,0.0,1664.6002197265625,1.0,279.7598876953125,283.3942565917969,296.5355834960937,299.862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36272.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537155985832214,1.0,0.0,0.0,3.384516716003418,3.384538412094116,7.643401431778329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.4345703125,0.0,1259.26708984375,1895.4371337890625,0.0,2970.08349609375,0.8468213677406311,1.0,0.0,3.0,1.0,0.0
18090600,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.6013486981391907,0.4735125601291656,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8564668297767639,0.3314121961593628,0.314968466758728,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8584898710250854,0.3334894478321075,0.2343157827854156,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8304951786994934,0.300323486328125,0.2858729660511017,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7389269471168518,0.2095109075307846,0.9507771730422974,284.9307861328125,284.95001220703125,297.7020874023437,293.4887084960937,297.5485534667969,297.4583740234375,284.9325866699219,1.0,0.5084981918334961,0.5098632574081421,0.5098632574081421,1.0,1.0,-2.7126007080078125,1.005887150764465,1.7067134380340576,0.3940849304199219,0.8457366228103638,0.8457366228103638,0.0,114.51368713378906,127.0,51464.8359375,0.0,1664.6002197265625,1.0,279.7598876953125,283.3942565917969,296.5355834960937,299.862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36272.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537155985832214,1.0,0.0,0.0,3.384516716003418,3.384538412094116,7.643401431778329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.4345703125,0.0,1259.26708984375,1895.4371337890625,0.0,2970.08349609375,0.8468213677406311,1.0,0.0,3.0,1.0,0.0
18090660,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.6049957871437073,0.4792901575565338,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8558102250099182,0.3347734212875366,0.3180640637874603,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8567790389060974,0.3356365859508514,0.2357357144355774,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8295127153396606,0.302916020154953,0.2882609665393829,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7379863858222961,0.2112295925617218,0.9584442377090454,285.0226135253906,284.95001220703125,297.7260131835937,293.5002136230469,297.5509338378906,297.4482727050781,285.0208740234375,1.0,0.5133707523345947,0.5058276653289795,0.5058276653289795,1.0,1.0,-2.7370498180389404,1.011576533317566,1.7254732847213743,0.3938342034816742,0.9460467100143432,0.9460467100143432,0.0,116.9957504272461,130.0,51502.91796875,0.0,1712.01806640625,1.0,280.0406188964844,283.4862976074219,296.50634765625,299.7894897460937,293.1499938964844,293.1499938964844,279.75,31482.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516764640808105,1.0,0.0,0.0,3.575040340423584,3.575062990188598,8.528157309228845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.02734375,0.0,1418.2568359375,1895.4371337890625,0.0,2950.9755859375,0.8850915431976318,1.0,0.0,3.0,1.0,0.0
18090720,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.6049957871437073,0.4792901575565338,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8558102250099182,0.3347734212875366,0.3180640637874603,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8567790389060974,0.3356365859508514,0.2357357144355774,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8295127153396606,0.302916020154953,0.2882609665393829,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7379863858222961,0.2112295925617218,0.9584442377090454,285.0226135253906,284.95001220703125,297.7260131835937,293.5002136230469,297.5509338378906,297.4482727050781,285.0208740234375,1.0,0.5133707523345947,0.5058276653289795,0.5058276653289795,1.0,1.0,-2.7370498180389404,1.011576533317566,1.7254732847213743,0.3938342034816742,0.9460467100143432,0.9460467100143432,0.0,116.9957504272461,130.0,51502.91796875,0.0,1712.01806640625,1.0,280.0406188964844,283.4862976074219,296.50634765625,299.7894897460937,293.1499938964844,293.1499938964844,279.75,31482.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516764640808105,1.0,0.0,0.0,3.575040340423584,3.575062990188598,8.528157309228845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.02734375,0.0,1418.2568359375,1895.4371337890625,0.0,2950.9755859375,0.8850915431976318,1.0,0.0,3.0,1.0,0.0
18090780,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.6066716313362122,0.486383318901062,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8541567325592041,0.3374530971050262,0.3208610713481903,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8540679216384888,0.3370055854320526,0.2369111478328704,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8276073336601257,0.3048741221427917,0.2903691232204437,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.736176609992981,0.2124379873275756,0.9649589657783508,284.9037475585937,284.95001220703125,297.7481384277344,293.5113830566406,297.5436096191406,297.4247436523437,284.90673828125,1.0,0.5183494091033936,0.5017920732498169,0.5017920732498169,1.0,1.0,-2.7607128620147705,1.0145407915115356,1.7461721897125244,0.3909963071346283,0.8484166264533997,0.8484166264533997,0.0,119.85328674316406,133.0,52468.21875,0.0,1760.7967529296875,1.0,279.7580871582031,283.3502197265625,296.55859375,299.9753723144531,293.1499938964844,293.1499938964844,280.04998779296875,38152.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652839064598083,1.0,0.0,0.0,3.488847494125366,3.48887038230896,8.12189341559133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.49169921875,0.0,1376.556396484375,1895.4371337890625,0.0,3078.568603515625,0.8714012503623962,1.0,0.0,3.0,1.0,0.0
18090840,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.6066716313362122,0.486383318901062,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8541567325592041,0.3374530971050262,0.3208610713481903,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8540679216384888,0.3370055854320526,0.2369111478328704,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8276073336601257,0.3048741221427917,0.2903691232204437,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.736176609992981,0.2124379873275756,0.9649589657783508,284.9037475585937,284.95001220703125,297.7481384277344,293.5113830566406,297.5436096191406,297.4247436523437,284.90673828125,1.0,0.5183494091033936,0.5017920732498169,0.5017920732498169,1.0,1.0,-2.7607128620147705,1.0145407915115356,1.7461721897125244,0.3909963071346283,0.8484166264533997,0.8484166264533997,0.0,119.85328674316406,133.0,52468.21875,0.0,1760.7967529296875,1.0,279.7580871582031,283.3502197265625,296.55859375,299.9753723144531,293.1499938964844,293.1499938964844,280.04998779296875,38152.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652839064598083,1.0,0.0,0.0,3.488847494125366,3.48887038230896,8.12189341559133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.49169921875,0.0,1376.556396484375,1895.4371337890625,0.0,3078.568603515625,0.8714012503623962,1.0,0.0,3.0,1.0,0.0
18090900,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.6077771782875061,0.4901226162910461,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8531953692436218,0.3390061855316162,0.3222090303897857,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8525909185409546,0.3379519879817962,0.2374629378318786,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8265209197998047,0.30603688955307,0.2913665771484375,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7351165413856506,0.2131383568048477,0.9678595662117004,285.0270080566406,284.95001220703125,297.75860595703125,293.516845703125,297.5419921875,297.41656494140625,285.03082275390625,1.0,0.5208262205123901,0.499774307012558,0.499774307012558,1.0,1.0,-2.772172212600708,1.01577889919281,1.7563931941986084,0.3894515335559845,0.9350634813308716,0.9350634813308716,0.0,121.33995819091795,133.0,51953.13671875,0.0,1785.1820068359375,1.0,279.9980773925781,283.4817810058594,296.5,299.7799987792969,293.1499938964844,293.1499938964844,280.04998779296875,33237.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601618409156799,1.0,0.0,0.0,3.556726455688477,3.556748867034912,8.441005547865643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.970703125,0.0,1411.712890625,1895.4371337890625,0.0,3030.52294921875,0.8842438459396362,1.0,0.0,3.0,1.0,0.0
18090960,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.6090476512908936,0.4933038055896759,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8527671694755554,0.3406852483749389,0.323798805475235,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8516936898231506,0.3390478789806366,0.2382280975580215,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8259294033050537,0.3073167502880096,0.2925826907157898,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.734490692615509,0.2139254510402679,0.9714602828025818,285.02117919921875,284.95001220703125,297.7686767578125,293.522216796875,297.5420227050781,297.4109191894531,285.0196228027344,1.0,0.5233510136604309,0.4991856813430786,0.4991856813430786,1.0,1.0,-2.784613132476806,1.0197628736495972,1.7648502588272097,0.3904829621315002,0.9571320414543152,0.9571320414543152,0.0,122.7118911743164,136.0,52300.6328125,0.0,1810.70166015625,1.0,280.0419006347656,283.468994140625,296.51055908203125,299.8453063964844,293.1499938964844,293.1499938964844,279.75,32181.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589401841163635,1.0,0.0,0.0,3.6497678756713854,3.649791240692138,8.888404181561782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.9873046875,0.0,1504.3377685546875,1895.4371337890625,0.0,3019.065673828125,0.902401864528656,1.0,0.0,3.0,1.0,0.0
18091020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.6096643805503845,0.5003516674041748,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8510598540306091,0.3431402444839477,0.3263968825340271,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8490654230117798,0.3402875959873199,0.2393263280391693,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8239768743515015,0.3090752065181732,0.2945124804973602,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7325700521469116,0.2149217575788498,0.9770148396492004,284.89959716796875,284.95001220703125,297.7867126464844,293.5321655273437,297.5337219238281,297.3876037597656,284.90313720703125,1.0,0.5280793309211731,0.4980743825435638,0.4980743825435638,1.0,1.0,-2.8065242767333984,1.0268210172653198,1.7797033786773682,0.3931379616260528,0.859451413154602,0.859451413154602,0.0,125.61353302001952,136.0,53302.48046875,0.0,1858.46875,1.0,279.7592163085937,283.3313903808594,296.5721740722656,300.04107666015625,293.1499938964844,293.1499938964844,279.75,38439.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870312511920929,1.0,0.0,0.0,3.563193798065185,3.5632174015045166,8.471731689496664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.28759765625,0.0,1456.53515625,1895.4371337890625,0.0,3125.7421875,0.8879515528678894,1.0,0.0,3.0,1.0,0.0
18091080,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6096888780593872,0.5008129477500916,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.850920557975769,0.343286395072937,0.3265322148799896,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8488701581954956,0.3403623700141907,0.2393755167722702,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8238247036933899,0.3091789484024048,0.2946090996265411,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7324220538139343,0.2149778455495834,0.977275013923645,284.9033508300781,284.95001220703125,297.7877502441406,293.5327453613281,297.5332336425781,297.3862609863281,284.9063720703125,1.0,0.528354287147522,0.4980084300041199,0.4980084300041199,1.0,1.0,-2.807729482650757,1.0271978378295898,1.7805315256118774,0.3932872116565704,0.8602483868598938,0.8602483868598938,0.0,125.7967300415039,124.0,53317.19140625,0.0,1861.228759765625,1.0,279.7577514648437,283.3339538574219,296.57000732421875,300.0366516113281,293.1499938964844,293.1499938964844,280.04998779296875,38280.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870446503162384,1.0,0.0,0.0,3.5606491565704346,3.5606727600097656,8.459635409963084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.677734375,0.0,1452.6571044921875,1895.4371337890625,0.0,3126.9990234375,0.8873469233512878,1.0,0.0,3.0,1.0,0.0
18091140,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.6126540899276733,0.4953579902648926,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8562399744987488,0.3464036285877228,0.3292325139045715,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8531966805458069,0.3422978818416595,0.2405256479978561,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8283379673957825,0.3114888072013855,0.2965683937072754,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7360905408859253,0.2163024842739105,0.9823930263519288,285.0167541503906,284.95001220703125,297.8055419921875,293.5429382324219,297.5353088378906,297.3795166015625,285.0149841308594,1.0,0.5279132127761841,0.4968311786651611,0.4968311786651611,1.0,1.0,-2.814328908920288,1.0276843309402466,1.7866445779800415,0.3934171795845032,0.9664183855056764,0.9664183855056764,0.0,124.48162841796876,127.0,52869.30078125,0.0,1865.2503662109373,1.0,280.0418701171875,283.4538269042969,296.5272216796875,299.9029235839844,293.1499938964844,293.1499938964844,279.75,32641.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633759617805481,1.0,0.0,0.0,3.705787420272827,3.705811262130737,9.163350114249624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.638671875,0.0,1570.6094970703125,1895.4371337890625,0.0,3060.6708984375,0.9154298305511476,1.0,0.0,3.0,1.0,0.0
