time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091200,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.6126540899276733,0.4953579902648926,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8562399744987488,0.3464036285877228,0.3292325139045715,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8531966805458069,0.3422978818416595,0.2405256479978561,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8283379673957825,0.3114888072013855,0.2965683937072754,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7360905408859253,0.2163024842739105,0.9823930263519288,285.0167541503906,284.95001220703125,297.8055419921875,293.5429382324219,297.5353088378906,297.3795166015625,285.0149841308594,1.0,0.5279132127761841,0.4968311786651611,0.4968311786651611,1.0,1.0,-2.814328908920288,1.0276843309402466,1.7866445779800415,0.3934171795845032,0.9664183855056764,0.9664183855056764,0.0,124.48162841796876,127.0,52869.30078125,0.0,1865.2503662109373,1.0,280.0418701171875,283.4538269042969,296.5272216796875,299.9029235839844,293.1499938964844,293.1499938964844,279.75,32641.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633759617805481,1.0,0.0,0.0,3.705787420272827,3.705811262130737,9.163350114249624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.638671875,0.0,1570.6094970703125,1895.4371337890625,0.0,3060.6708984375,0.9154298305511476,1.0,0.0,3.0,1.0,0.0
18091260,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.6154434084892273,0.4933364391326904,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8591482639312744,0.3483957350254059,0.3312981426715851,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8552984595298767,0.3432606756687164,0.2413627654314041,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8306787610054016,0.3128803372383117,0.2980530560016632,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7379434108734131,0.2170638740062713,0.9863477349281312,284.87744140625,284.95001220703125,297.8190002441406,293.55084228515625,297.5370178222656,297.3748779296875,284.8818054199219,1.0,0.5289669632911682,0.4958590567111969,0.4958590567111969,1.0,1.0,-2.821916341781616,1.0289971828460691,1.7929192781448364,0.3935938775539398,0.8580473065376282,0.8580473065376282,0.0,124.1957550048828,127.0,53638.75,0.0,1875.8076171875,1.0,279.7649841308594,283.3043518066406,296.59039306640625,300.0958251953125,293.1499938964844,293.1499938964844,279.75,39214.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729739785194397,1.0,0.0,0.0,3.617002725601196,3.6170268058776855,8.729531941753521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.22509765625,0.0,1520.6019287109375,1895.4371337890625,0.0,3150.7060546875,0.8997237086296082,1.0,0.0,3.0,1.0,0.0
18091320,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.6160894632339478,0.4934450984001159,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8594588041305542,0.3488822877407074,0.3317354023456573,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8553991913795471,0.3434883654117584,0.2415031343698501,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8308795690536499,0.3132138252258301,0.2983505725860595,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7380655407905579,0.2172388583421707,0.9870906472206116,284.8948974609375,284.95001220703125,297.8222351074219,293.55279541015625,297.5372314453125,297.37335205078125,284.89794921875,1.0,0.529324471950531,0.4956160485744476,0.4956160485744476,1.0,1.0,-2.823991060256958,1.0293991565704346,1.7945919036865234,0.3936415612697601,0.8612172603607178,0.8612172603607178,0.0,124.30947875976562,130.0,53620.62890625,0.0,1879.62548828125,1.0,279.7571716308594,283.31866455078125,296.5825500488281,300.0723571777344,293.1499938964844,293.1499938964844,280.04998779296875,38882.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733828663825989,1.0,0.0,0.0,3.595399856567383,3.595423936843872,8.625568170828046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.046875,0.0,1494.508544921875,1895.4371337890625,0.0,3154.541259765625,0.8955481648445129,1.0,0.0,3.0,1.0,0.0
18091380,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6203779578208923,0.4942033290863037,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8613457083702087,0.3519883453845978,0.3344623148441314,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8563145995140076,0.345404714345932,0.2426679134368896,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8321801424026489,0.3154861032962799,0.3003152906894684,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7389368414878845,0.2185509800910949,0.992365300655365,285.02252197265625,284.95001220703125,297.8380126953125,293.5623474121094,297.54449462890625,297.3760681152344,285.0208740234375,1.0,0.531742513179779,0.4944008886814117,0.4944008886814117,1.0,1.0,-2.838274002075196,1.0330681800842283,1.8052059412002563,0.3940885066986084,0.9751514196395874,0.9751514196395874,0.0,125.0598602294922,133.0,53210.81640625,0.0,1905.88427734375,1.0,280.0429382324219,283.4508361816406,296.5401611328125,299.93341064453125,293.1499938964844,293.1499938964844,279.75,32701.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649691939353943,1.0,0.0,0.0,3.734144449234009,3.734168767929077,9.30412511479517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.00390625,0.0,1603.5625,1895.4371337890625,0.0,3075.616455078125,0.921697199344635,1.0,0.0,3.0,1.0,0.0
18091440,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6203779578208923,0.4942033290863037,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8613457083702087,0.3519883453845978,0.3344623148441314,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8563145995140076,0.345404714345932,0.2426679134368896,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8321801424026489,0.3154861032962799,0.3003152906894684,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7389368414878845,0.2185509800910949,0.992365300655365,285.02252197265625,284.95001220703125,297.8380126953125,293.5623474121094,297.54449462890625,297.3760681152344,285.0208740234375,1.0,0.531742513179779,0.4944008886814117,0.4944008886814117,1.0,1.0,-2.838274002075196,1.0330681800842283,1.8052059412002563,0.3940885066986084,0.9751514196395874,0.9751514196395874,0.0,125.0598602294922,133.0,53210.81640625,0.0,1905.88427734375,1.0,280.0429382324219,283.4508361816406,296.5401611328125,299.93341064453125,293.1499938964844,293.1499938964844,279.75,32701.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649691939353943,1.0,0.0,0.0,3.734144449234009,3.734168767929077,9.30412511479517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.00390625,0.0,1603.5625,1895.4371337890625,0.0,3075.616455078125,0.921697199344635,1.0,0.0,3.0,1.0,0.0
18091500,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.6217774152755737,0.4952960610389709,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8619264960289001,0.3533010184764862,0.3358860313892364,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8564233779907227,0.3460818529129028,0.2432990074157714,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8325021862983704,0.316405177116394,0.3013536036014557,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.739098846912384,0.2190646529197693,0.9952600002288818,284.8826599121094,284.95001220703125,297.8455810546875,293.5669860839844,297.5446472167969,297.37225341796875,284.8770446777344,1.0,0.5332747101783752,0.4937933087348938,0.4937933087348938,1.0,1.0,-2.8467845916748047,1.0354822874069214,1.8113021850585933,0.394322395324707,0.8845239281654358,0.8845239281654358,0.0,125.68400573730467,133.0,54282.0,0.0,1922.4981689453125,1.0,279.79559326171875,283.2894897460937,296.606689453125,300.16912841796875,293.1499938964844,293.1499938964844,279.75,36454.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722473382949829,1.0,0.0,0.0,3.723375797271729,3.723400592803955,9.250538823835086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.640625,0.0,1619.8133544921875,1895.4371337890625,0.0,3143.890869140625,0.9199797511100768,1.0,0.0,3.0,1.0,0.0
18091560,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6226118206977844,0.4975374937057495,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8615975379943848,0.354432076215744,0.3370167911052704,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8555960655212402,0.3465491533279419,0.2436778843402862,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.831992506980896,0.3171491622924804,0.3021223545074463,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7385152578353882,0.2194346189498901,0.9972293376922609,284.8975830078125,284.95001220703125,297.8529663085937,293.571533203125,297.54205322265625,297.36407470703125,284.9008178710937,1.0,0.534903883934021,0.4932193160057068,0.4932193160057068,1.0,1.0,-2.854583740234375,1.0376555919647217,1.816928148269653,0.3944457173347473,0.872142493724823,0.872142493724823,0.0,126.62024688720705,136.0,54151.375,0.0,1939.57568359375,1.0,279.75689697265625,283.3102722167969,296.6024780273437,300.1222839355469,293.1499938964844,293.1499938964844,280.04998779296875,38603.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752261400222778,1.0,0.0,0.0,3.639058828353882,3.63908314704895,8.836320262162189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.5361328125,0.0,1540.4521484375,1895.4371337890625,0.0,3171.827392578125,0.9049090147018432,1.0,0.0,3.0,1.0,0.0
18091620,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.6254169940948486,0.5017872452735901,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8614561557769775,0.357483446598053,0.3397267162799835,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8545248508453369,0.3483899533748626,0.244816392660141,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8314313888549805,0.3193356990814209,0.3040429353713989,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7377234101295471,0.220651313662529,1.0022811889648438,285.03106689453125,284.95001220703125,297.8673400878906,293.5804138183594,297.5442810058594,297.359619140625,285.029541015625,1.0,0.5385317802429199,0.4920713305473327,0.4920713305473327,1.0,1.0,-2.872692584991455,1.0429810285568235,1.829711556434632,0.3954915404319763,0.9939584136009216,0.9939584136009216,0.0,128.5474853515625,139.0,53793.7578125,0.0,1978.3480224609373,1.0,280.04327392578125,283.44793701171875,296.5613708496094,299.9897155761719,293.1499938964844,293.1499938964844,279.75,32618.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675044775009155,1.0,0.0,0.0,3.778585195541382,3.778609752655029,9.526901862955128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.203125,0.0,1654.7960205078125,1895.4371337890625,0.0,3099.400390625,0.9317066073417664,1.0,0.0,3.0,1.0,0.0
18091680,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.6254169940948486,0.5017872452735901,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8614561557769775,0.357483446598053,0.3397267162799835,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8545248508453369,0.3483899533748626,0.244816392660141,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8314313888549805,0.3193356990814209,0.3040429353713989,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7377234101295471,0.220651313662529,1.0022811889648438,285.03106689453125,284.95001220703125,297.8673400878906,293.5804138183594,297.5442810058594,297.359619140625,285.029541015625,1.0,0.5385317802429199,0.4920713305473327,0.4920713305473327,1.0,1.0,-2.872692584991455,1.0429810285568235,1.829711556434632,0.3954915404319763,0.9939584136009216,0.9939584136009216,0.0,128.5474853515625,139.0,53793.7578125,0.0,1978.3480224609373,1.0,280.04327392578125,283.44793701171875,296.5613708496094,299.9897155761719,293.1499938964844,293.1499938964844,279.75,32618.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675044775009155,1.0,0.0,0.0,3.778585195541382,3.778609752655029,9.526901862955128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.203125,0.0,1654.7960205078125,1895.4371337890625,0.0,3099.400390625,0.9317066073417664,1.0,0.0,3.0,1.0,0.0
18091740,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.6262058615684509,0.5075122117996216,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8603304028511047,0.3598414361476898,0.3422441184520721,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8524748682975769,0.3494264781475067,0.2457849085330963,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8299766778945923,0.3208837509155273,0.3057844340801239,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7361533641815186,0.2214096039533615,1.00677490234375,284.896240234375,284.95001220703125,297.8812561035156,293.5889587402344,297.53765869140625,297.3417053222656,284.8991394042969,1.0,0.5424902439117432,0.4909233152866363,0.4909233152866363,1.0,1.0,-2.8912603855133057,1.0484271049499512,1.842833399772644,0.3968749344348907,0.8874040842056274,0.8874040842056274,0.0,130.9659423828125,127.0,54873.859375,0.0,2020.7406005859373,1.0,279.7563171386719,283.2960205078125,296.6231994628906,300.1869506835937,293.1499938964844,293.1499938964844,280.04998779296875,38266.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878410279750824,1.0,0.0,0.0,3.702091693878174,3.70211672782898,9.145082913164516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.28564453125,0.0,1609.096923828125,1895.4371337890625,0.0,3201.6806640625,0.9185322523117064,1.0,0.0,3.0,1.0,0.0
18091800,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.6262058615684509,0.5075122117996216,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8603304028511047,0.3598414361476898,0.3422441184520721,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8524748682975769,0.3494264781475067,0.2457849085330963,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8299766778945923,0.3208837509155273,0.3057844340801239,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7361533641815186,0.2214096039533615,1.00677490234375,284.896240234375,284.95001220703125,297.8812561035156,293.5889587402344,297.53765869140625,297.3417053222656,284.8991394042969,1.0,0.5424902439117432,0.4909233152866363,0.4909233152866363,1.0,1.0,-2.8912603855133057,1.0484271049499512,1.842833399772644,0.3968749344348907,0.8874040842056274,0.8874040842056274,0.0,130.9659423828125,127.0,54873.859375,0.0,2020.7406005859373,1.0,279.7563171386719,283.2960205078125,296.6231994628906,300.1869506835937,293.1499938964844,293.1499938964844,280.04998779296875,38266.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878410279750824,1.0,0.0,0.0,3.702091693878174,3.70211672782898,9.145082913164516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.28564453125,0.0,1609.096923828125,1895.4371337890625,0.0,3201.6806640625,0.9185322523117064,1.0,0.0,3.0,1.0,0.0
18091860,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.6292117238044739,0.5009374022483826,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.866119921207428,0.3627653121948242,0.3447124361991882,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8571679592132568,0.3511093854904175,0.2467246353626251,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8347485661506653,0.3229071795940399,0.3074319362640381,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7399897575378418,0.2224561423063278,1.0104939937591553,285.0249328613281,284.95001220703125,297.8948974609375,293.59716796875,297.54083251953125,297.3395080566406,285.0228271484375,1.0,0.5412495732307434,0.4895887672901153,0.4895887672901153,1.0,1.0,-2.893925666809082,1.0469187498092651,1.847006916999817,0.395381897687912,1.0,1.0,0.0,129.13063049316406,130.0,54232.8359375,0.0,2016.0928955078125,1.0,280.04364013671875,283.4334716796875,296.57843017578125,300.04150390625,293.1499938964844,293.1499938964844,279.75,32997.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708466291427612,1.0,0.0,0.0,3.826598882675171,3.826623916625977,9.770552651389153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.8994140625,0.0,1715.107177734375,1895.4371337890625,0.0,3130.75244140625,0.94275563955307,1.0,0.0,3.0,1.0,0.0
18091920,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.6292117238044739,0.5009374022483826,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.866119921207428,0.3627653121948242,0.3447124361991882,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8571679592132568,0.3511093854904175,0.2467246353626251,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8347485661506653,0.3229071795940399,0.3074319362640381,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7399897575378418,0.2224561423063278,1.0104939937591553,285.0249328613281,284.95001220703125,297.8948974609375,293.59716796875,297.54083251953125,297.3395080566406,285.0228271484375,1.0,0.5412495732307434,0.4895887672901153,0.4895887672901153,1.0,1.0,-2.893925666809082,1.0469187498092651,1.847006916999817,0.395381897687912,1.0,1.0,0.0,129.13063049316406,130.0,54232.8359375,0.0,2016.0928955078125,1.0,280.04364013671875,283.4334716796875,296.57843017578125,300.04150390625,293.1499938964844,293.1499938964844,279.75,32997.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708466291427612,1.0,0.0,0.0,3.826598882675171,3.826623916625977,9.770552651389153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.8994140625,0.0,1715.107177734375,1895.4371337890625,0.0,3130.75244140625,0.94275563955307,1.0,0.0,3.0,1.0,0.0
18091980,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.6325795650482178,0.4982729256153106,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8696069121360779,0.3650212585926056,0.347022533416748,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8595761060714722,0.3520129024982452,0.2475184947252273,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8374170064926147,0.3243168294429779,0.3089326024055481,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7420094013214111,0.2231006622314453,1.013918161392212,284.8861999511719,284.95001220703125,297.9084167480469,293.60504150390625,297.54315185546875,297.33624267578125,284.8887023925781,1.0,0.5420357584953308,0.4882542192935943,0.4882542192935943,1.0,1.0,-2.9003634452819824,1.046929955482483,1.8534334897994995,0.394519567489624,0.8870095014572144,0.8870095014572144,0.0,128.61305236816406,133.0,55044.37109375,0.0,2024.2171630859373,1.0,279.7569580078125,283.28106689453125,296.6325988769531,300.2123718261719,293.1499938964844,293.1499938964844,280.04998779296875,38757.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804606795310974,1.0,0.0,0.0,3.730099439620972,3.730124711990357,9.283978101848334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.58056640625,0.0,1645.2095947265625,1895.4371337890625,0.0,3220.89794921875,0.925154447555542,1.0,0.0,3.0,1.0,0.0
18092040,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.6325795650482178,0.4982729256153106,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8696069121360779,0.3650212585926056,0.347022533416748,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8595761060714722,0.3520129024982452,0.2475184947252273,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8374170064926147,0.3243168294429779,0.3089326024055481,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7420094013214111,0.2231006622314453,1.013918161392212,284.8861999511719,284.95001220703125,297.9084167480469,293.60504150390625,297.54315185546875,297.33624267578125,284.8887023925781,1.0,0.5420357584953308,0.4882542192935943,0.4882542192935943,1.0,1.0,-2.9003634452819824,1.046929955482483,1.8534334897994995,0.394519567489624,0.8870095014572144,0.8870095014572144,0.0,128.61305236816406,133.0,55044.37109375,0.0,2024.2171630859373,1.0,279.7569580078125,283.28106689453125,296.6325988769531,300.2123718261719,293.1499938964844,293.1499938964844,280.04998779296875,38757.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804606795310974,1.0,0.0,0.0,3.730099439620972,3.730124711990357,9.283978101848334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.58056640625,0.0,1645.2095947265625,1895.4371337890625,0.0,3220.89794921875,0.925154447555542,1.0,0.0,3.0,1.0,0.0
18092100,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.6345762014389038,0.4984550476074219,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8704363107681274,0.3664005398750305,0.3481365144252777,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8598783612251282,0.3527430891990661,0.2478735148906707,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8379153609275818,0.3252301514148712,0.309632271528244,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7422720193862915,0.2235559672117233,1.0154340267181396,285.0240783691406,284.95001220703125,297.9151916503906,293.6088256835937,297.5464172363281,297.3377685546875,285.0289001464844,1.0,0.5428352952003479,0.4875869452953338,0.4875869452953338,1.0,1.0,-2.9050073623657227,1.0475140810012815,1.857493281364441,0.3943017423152923,0.9798029661178588,0.9798029661178588,0.0,128.85501098632812,133.0,54237.08984375,0.0,2033.1392822265625,1.0,280.0040283203125,283.4332580566406,296.57672119140625,300.0008850097656,293.1499938964844,293.1499938964844,280.04998779296875,34343.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740399479866028,1.0,0.0,0.0,3.770373821258545,3.770398616790772,9.48554088608944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.16259765625,0.0,1658.4566650390625,1895.4371337890625,0.0,3160.703857421875,0.932947874069214,1.0,0.0,3.0,1.0,0.0
18092160,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.6367753148078918,0.4985601902008056,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8715685606002808,0.367962509393692,0.3495588004589081,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.860516369342804,0.3536761403083801,0.2484843283891677,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8386850357055664,0.3263078927993774,0.3106044828891754,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7427835464477539,0.2241415381431579,1.017879843711853,285.0274963378906,284.95001220703125,297.9219970703125,293.612548828125,297.55133056640625,297.34185791015625,285.0264587402344,1.0,0.5439281463623047,0.4870608448982239,0.4870608448982239,1.0,1.0,-2.911682844161988,1.049195408821106,1.862487435340881,0.3945520520210266,1.0,1.0,0.0,129.1435546875,136.0,54432.88671875,0.0,2045.708984375,1.0,280.0436096191406,283.43048095703125,296.588623046875,300.0605163574219,293.1499938964844,293.1499938964844,279.75,33254.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717634677886963,1.0,0.0,0.0,3.84257698059082,3.842602252960205,9.852317361946916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.556640625,0.0,1736.5362548828125,1895.4371337890625,0.0,3139.35205078125,0.9466090202331544,1.0,0.0,3.0,1.0,0.0
18092220,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.6388956904411316,0.5015397071838379,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.871830940246582,0.3702349960803985,0.3519624471664428,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8597821593284607,0.3545602262020111,0.2493226826190948,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8384223580360413,0.3276818096637726,0.3121492862701416,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7422391772270203,0.2247602492570877,1.0215739011764526,284.89190673828125,284.95001220703125,297.935791015625,293.6197204589844,297.55010986328125,297.3326721191406,284.89410400390625,1.0,0.5466441512107849,0.4860086739063263,0.4860086739063263,1.0,1.0,-2.925459146499634,1.0527807474136353,1.872678279876709,0.3948296904563904,0.8972389698028564,0.8972389698028564,0.0,130.54270935058594,139.0,55452.05078125,0.0,2075.815673828125,1.0,279.7569885253906,283.2769775390625,296.6480407714844,300.2491455078125,293.1499938964844,293.1499938964844,280.04998779296875,38376.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815168142318726,1.0,0.0,0.0,3.762408971786499,3.762434482574463,9.445507203054148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.4892578125,0.0,1680.19384765625,1895.4371337890625,0.0,3230.7939453125,0.9319883584976196,1.0,0.0,3.0,1.0,0.0
18092280,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.6388956904411316,0.5015397071838379,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.871830940246582,0.3702349960803985,0.3519624471664428,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8597821593284607,0.3545602262020111,0.2493226826190948,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8384223580360413,0.3276818096637726,0.3121492862701416,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7422391772270203,0.2247602492570877,1.0215739011764526,284.89190673828125,284.95001220703125,297.935791015625,293.6197204589844,297.55010986328125,297.3326721191406,284.89410400390625,1.0,0.5466441512107849,0.4860086739063263,0.4860086739063263,1.0,1.0,-2.925459146499634,1.0527807474136353,1.872678279876709,0.3948296904563904,0.8972389698028564,0.8972389698028564,0.0,130.54270935058594,139.0,55452.05078125,0.0,2075.815673828125,1.0,279.7569885253906,283.2769775390625,296.6480407714844,300.2491455078125,293.1499938964844,293.1499938964844,280.04998779296875,38376.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815168142318726,1.0,0.0,0.0,3.762408971786499,3.762434482574463,9.445507203054148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.4892578125,0.0,1680.19384765625,1895.4371337890625,0.0,3230.7939453125,0.9319883584976196,1.0,0.0,3.0,1.0,0.0
18092340,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.6415870189666748,0.505620002746582,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8715898394584656,0.373170256614685,0.3545344173908233,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8585808873176575,0.3561724126338959,0.2502847909927368,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8376837968826294,0.3296114504337311,0.313806414604187,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7412402033805847,0.2257348299026489,1.0254666805267334,285.0413513183594,284.95001220703125,297.95001220703125,293.62652587890625,297.5539245605469,297.3309936523437,285.0412902832031,1.0,0.54988032579422,0.4849564731121063,0.4849564731121063,1.0,1.0,-2.941276788711548,1.0571885108947754,1.8840882778167725,0.3952754437923431,1.0,1.0,0.0,132.34808349609375,142.0,54857.43359375,0.0,2111.702392578125,1.0,280.0436096191406,283.4358215332031,296.6059265136719,300.1038818359375,293.1499938964844,293.1499938964844,279.75,33658.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735437393188477,1.0,0.0,0.0,3.864894151687622,3.864919900894165,9.967092182705528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.998046875,0.0,1767.09619140625,1895.4371337890625,0.0,3156.049560546875,0.9518104195594788,1.0,0.0,3.0,1.0,0.0
18092400,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.6415870189666748,0.505620002746582,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8715898394584656,0.373170256614685,0.3545344173908233,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8585808873176575,0.3561724126338959,0.2502847909927368,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8376837968826294,0.3296114504337311,0.313806414604187,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7412402033805847,0.2257348299026489,1.0254666805267334,285.0413513183594,284.95001220703125,297.95001220703125,293.62652587890625,297.5539245605469,297.3309936523437,285.0412902832031,1.0,0.54988032579422,0.4849564731121063,0.4849564731121063,1.0,1.0,-2.941276788711548,1.0571885108947754,1.8840882778167725,0.3952754437923431,1.0,1.0,0.0,132.34808349609375,142.0,54857.43359375,0.0,2111.702392578125,1.0,280.0436096191406,283.4358215332031,296.6059265136719,300.1038818359375,293.1499938964844,293.1499938964844,279.75,33658.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735437393188477,1.0,0.0,0.0,3.864894151687622,3.864919900894165,9.967092182705528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.998046875,0.0,1767.09619140625,1895.4371337890625,0.0,3156.049560546875,0.9518104195594788,1.0,0.0,3.0,1.0,0.0
18092460,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.6423062086105347,0.5103330612182617,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8706806302070618,0.3751755356788635,0.3567304015159607,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8568452596664429,0.3569227755069732,0.2510632872581482,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.836410403251648,0.330780416727066,0.3151973783969879,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7398355007171631,0.2262301743030548,1.0287593603134155,284.89227294921875,284.95001220703125,297.96295166015625,293.6322326660156,297.5500183105469,297.3182373046875,284.8943786621094,1.0,0.5530665516853333,0.4837961494922638,0.4837961494922638,1.0,1.0,-2.956149816513061,1.0609558820724487,1.8951940536499023,0.3955764174461365,0.9138540625572203,0.9138540625572203,0.0,134.33538818359375,142.0,56041.359375,0.0,2147.2236328125,1.0,279.76031494140625,283.2671813964844,296.6688842773437,300.31201171875,293.1499938964844,293.1499938964844,279.75,37880.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835375308990479,1.0,0.0,0.0,3.817468881607056,3.8174948692321777,9.723985385790002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.5380859375,0.0,1742.303466796875,1895.4371337890625,0.0,3249.723388671875,0.9437167644500732,1.0,0.0,3.0,1.0,0.0
18092520,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.6423225402832031,0.5111659169197083,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8704000115394592,0.3754297494888305,0.3569699227809906,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8564497828483582,0.3570018708705902,0.2511183023452759,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8360947370529175,0.3309188485145569,0.3153311014175415,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7395159602165222,0.226278007030487,1.029011368751526,284.8984069824219,284.95001220703125,297.9647521972656,293.63299560546875,297.5491943359375,297.3160400390625,284.9003295898437,1.0,0.5535043478012085,0.4836379289627075,0.4836379289627075,1.0,1.0,-2.957968711853028,1.0613778829574585,1.8965909481048584,0.395592600107193,0.9135063290596008,0.9135063290596008,0.0,134.65814208984375,145.0,56046.54296875,0.0,2151.99267578125,1.0,279.7566223144531,283.272216796875,296.66473388671875,300.30145263671875,293.1499938964844,293.1499938964844,279.45001220703125,37872.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838708996772766,1.0,0.0,0.0,3.808122396469116,3.808148145675659,9.676427907834295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.890625,0.0,1730.926513671875,1895.4371337890625,0.0,3252.845703125,0.9418718218803406,1.0,0.0,3.0,1.0,0.0
18092580,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.6417400240898132,0.5184579491615295,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8678542375564575,0.3774387240409851,0.3589122891426086,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8529592752456665,0.3575327694416046,0.2515262365341186,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8332598209381104,0.33194699883461,0.3163686394691467,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7366375923156738,0.2265523076057434,1.030673861503601,284.8849182128906,284.95001220703125,297.980224609375,293.6390686035156,297.5412902832031,297.29571533203125,284.8880310058594,1.0,0.557181715965271,0.4823193550109863,0.4823193550109863,1.0,1.0,-2.9728052616119385,1.0647079944610596,1.908097267150879,0.3959850966930389,0.8391051292419434,0.8391051292419434,0.0,137.47976684570312,148.0,56388.2265625,0.0,2192.05322265625,1.0,279.4575500488281,283.2383728027344,296.65777587890625,300.33074951171875,293.1499938964844,293.1499938964844,279.75,41171.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905050754547119,1.0,0.0,0.0,3.5616354942321777,3.561659574508667,8.464323286716535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.06494140625,0.0,1474.818359375,1895.4371337890625,0.0,3314.9306640625,0.8906206488609314,1.0,0.0,3.0,1.0,0.0
18092640,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.6417400240898132,0.5184579491615295,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8678542375564575,0.3774387240409851,0.3589122891426086,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8529592752456665,0.3575327694416046,0.2515262365341186,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8332598209381104,0.33194699883461,0.3163686394691467,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7366375923156738,0.2265523076057434,1.030673861503601,284.8849182128906,284.95001220703125,297.980224609375,293.6390686035156,297.5412902832031,297.29571533203125,284.8880310058594,1.0,0.557181715965271,0.4823193550109863,0.4823193550109863,1.0,1.0,-2.9728052616119385,1.0647079944610596,1.908097267150879,0.3959850966930389,0.8391051292419434,0.8391051292419434,0.0,137.47976684570312,148.0,56388.2265625,0.0,2192.05322265625,1.0,279.4575500488281,283.2383728027344,296.65777587890625,300.33074951171875,293.1499938964844,293.1499938964844,279.75,41171.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905050754547119,1.0,0.0,0.0,3.5616354942321777,3.561659574508667,8.464323286716535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.06494140625,0.0,1474.818359375,1895.4371337890625,0.0,3314.9306640625,0.8906206488609314,1.0,0.0,3.0,1.0,0.0
18092700,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.6421242356300354,0.5216726064682007,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8670275807380676,0.3788754045963287,0.3601094782352447,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8516780138015747,0.3582754731178283,0.2519137561321258,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.832233190536499,0.3328338265419006,0.3170726001262665,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7355287671089172,0.2269421070814132,1.0320310592651367,285.0174255371094,284.95001220703125,297.98828125,293.6419677734375,297.5417785644531,297.292236328125,285.0206604003906,1.0,0.5590775012969971,0.4816600978374481,0.4816600978374481,1.0,1.0,-2.9810492992401123,1.0666937828063965,1.9143553972244265,0.3963074684143066,0.9275954365730286,0.9275954365730286,0.0,138.80186462402344,148.0,55743.234375,0.0,2213.224365234375,1.0,279.6995544433594,283.38116455078125,296.6010437011719,300.11834716796875,293.1499938964844,293.1499938964844,279.75,34813.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831160068511963,1.0,0.0,0.0,3.611525774002075,3.6115493774414062,8.703115668140526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.3857421875,0.0,1482.0015869140625,1895.4371337890625,0.0,3245.775146484375,0.8979756236076355,1.0,0.0,3.0,1.0,0.0
18092760,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6426967978477478,0.5243231654167175,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8667441606521606,0.3804315030574798,0.3615849614143371,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8509540557861328,0.3591459393501282,0.2525281608104706,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8316962718963623,0.3338303565979004,0.3180233538150787,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7348651885986328,0.2274293899536132,1.0342514514923096,285.01434326171875,284.95001220703125,297.99658203125,293.644775390625,297.543701171875,297.2909851074219,285.0133972167969,1.0,0.5610639452934265,0.4809727966785431,0.4809727966785431,1.0,1.0,-2.990558385848999,1.069125056266785,1.921433448791504,0.3968130350112915,0.9484593272209167,0.9484593272209167,0.0,140.0062255859375,136.0,56006.03515625,0.0,2236.14013671875,1.0,279.742431640625,283.37451171875,296.61529541015625,300.18194580078125,293.1499938964844,293.1499938964844,279.45001220703125,33358.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804565668106079,1.0,0.0,0.0,3.6865909099578857,3.686614751815796,9.068661483979668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.3740234375,0.0,1554.3011474609375,1895.4371337890625,0.0,3220.859375,0.911570131778717,1.0,0.0,3.0,1.0,0.0
18092820,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6432032585144043,0.5187180638313293,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8716979622840881,0.3826770484447479,0.3638526797294616,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8546518683433533,0.3598999381065368,0.2531922459602356,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8355259299278259,0.3350296318531036,0.3192942440509796,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7378341555595398,0.2278728485107422,1.0365997552871704,284.905029296875,284.95001220703125,298.0140075683594,293.6501159667969,297.5428466796875,297.281005859375,284.9068603515625,1.0,0.5597580671310425,0.479598194360733,0.479598194360733,1.0,1.0,-2.9917244911193848,1.066720485687256,1.925004005432129,0.3948376178741455,0.8560948967933655,0.8560948967933655,0.0,138.35287475585938,139.0,56668.6328125,0.0,2229.762451171875,1.0,279.4574279785156,283.2499389648437,296.6730651855469,300.3563537597656,293.1499938964844,293.1499938964844,279.75,38886.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891234993934631,1.0,0.0,0.0,3.5697505474090576,3.5697741508483887,8.502938158017059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.96484375,0.0,1466.8314208984375,1895.4371337890625,0.0,3302.009765625,0.8899253606796265,1.0,0.0,3.0,1.0,0.0
18092880,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6432032585144043,0.5187180638313293,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8716979622840881,0.3826770484447479,0.3638526797294616,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8546518683433533,0.3598999381065368,0.2531922459602356,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8355259299278259,0.3350296318531036,0.3192942440509796,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7378341555595398,0.2278728485107422,1.0365997552871704,284.905029296875,284.95001220703125,298.0140075683594,293.6501159667969,297.5428466796875,297.281005859375,284.9068603515625,1.0,0.5597580671310425,0.479598194360733,0.479598194360733,1.0,1.0,-2.9917244911193848,1.066720485687256,1.925004005432129,0.3948376178741455,0.8560948967933655,0.8560948967933655,0.0,138.35287475585938,139.0,56668.6328125,0.0,2229.762451171875,1.0,279.4574279785156,283.2499389648437,296.6730651855469,300.3563537597656,293.1499938964844,293.1499938964844,279.75,38886.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891234993934631,1.0,0.0,0.0,3.5697505474090576,3.5697741508483887,8.502938158017059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.96484375,0.0,1466.8314208984375,1895.4371337890625,0.0,3302.009765625,0.8899253606796265,1.0,0.0,3.0,1.0,0.0
18092940,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.6468868255615234,0.5160189867019653,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8752279877662659,0.3855419158935547,0.3663200736045837,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8569908738136292,0.3613060116767883,0.2539923787117004,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8380484580993652,0.3367412388324737,0.3207049667835235,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7396636009216309,0.2286722660064697,1.039446473121643,285.0126647949219,284.95001220703125,298.0326538085937,293.6550598144531,297.5526733398437,297.286865234375,285.01153564453125,1.0,0.560430645942688,0.478223592042923,0.478223592042923,1.0,1.0,-2.9975075721740723,1.0662312507629397,1.9312763214111328,0.3929442763328552,0.9562726616859436,0.9562726616859436,0.0,137.7457733154297,142.0,56090.88671875,0.0,2236.93017578125,1.0,279.7418518066406,283.3686218261719,296.6322021484375,300.2093811035156,293.1499938964844,293.1499938964844,279.45001220703125,33087.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807302713394165,1.0,0.0,0.0,3.697918176651001,3.697942018508911,9.124474331656528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.900390625,0.0,1565.0577392578125,1895.4371337890625,0.0,3223.424072265625,0.914013147354126,1.0,0.0,3.0,1.0,0.0
18093000,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.6468868255615234,0.5160189867019653,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8752279877662659,0.3855419158935547,0.3663200736045837,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8569908738136292,0.3613060116767883,0.2539923787117004,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8380484580993652,0.3367412388324737,0.3207049667835235,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7396636009216309,0.2286722660064697,1.039446473121643,285.0126647949219,284.95001220703125,298.0326538085937,293.6550598144531,297.5526733398437,297.286865234375,285.01153564453125,1.0,0.560430645942688,0.478223592042923,0.478223592042923,1.0,1.0,-2.9975075721740723,1.0662312507629397,1.9312763214111328,0.3929442763328552,0.9562726616859436,0.9562726616859436,0.0,137.7457733154297,142.0,56090.88671875,0.0,2236.93017578125,1.0,279.7418518066406,283.3686218261719,296.6322021484375,300.2093811035156,293.1499938964844,293.1499938964844,279.45001220703125,33087.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807302713394165,1.0,0.0,0.0,3.697918176651001,3.697942018508911,9.124474331656528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.900390625,0.0,1565.0577392578125,1895.4371337890625,0.0,3223.424072265625,0.914013147354126,1.0,0.0,3.0,1.0,0.0
