time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093060,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.6488845348358154,0.5173760056495667,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8762785196304321,0.387724757194519,0.3685870766639709,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8569275736808777,0.3619231581687927,0.25460284948349,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8383576273918152,0.3378223776817322,0.3219263851642608,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7395793199539185,0.2290364801883697,1.0417989492416382,284.9032897949219,284.95001220703125,298.0526733398437,293.6595764160156,297.5560302734375,297.2818908691406,284.9056396484375,1.0,0.5621858835220337,0.4770453572273254,0.4770453572273254,1.0,1.0,-3.006894111633301,1.0675593614578247,1.939334750175476,0.3920658826828003,0.8613831996917725,0.8613831996917725,0.0,138.5253143310547,145.0,56834.56640625,0.0,2257.63134765625,1.0,279.4573059082031,283.2421264648437,296.6836853027344,300.3754272460937,293.1499938964844,293.1499938964844,279.75,38717.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894692659378052,1.0,0.0,0.0,3.5869619846343994,3.5869858264923096,8.58512862578209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.916015625,0.0,1484.1444091796875,1895.4371337890625,0.0,3305.243896484375,0.8936418294906616,1.0,0.0,3.0,1.0,0.0
18093120,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.6488845348358154,0.5173760056495667,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8762785196304321,0.387724757194519,0.3685870766639709,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8569275736808777,0.3619231581687927,0.25460284948349,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8383576273918152,0.3378223776817322,0.3219263851642608,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7395793199539185,0.2290364801883697,1.0417989492416382,284.9032897949219,284.95001220703125,298.0526733398437,293.6595764160156,297.5560302734375,297.2818908691406,284.9056396484375,1.0,0.5621858835220337,0.4770453572273254,0.4770453572273254,1.0,1.0,-3.006894111633301,1.0675593614578247,1.939334750175476,0.3920658826828003,0.8613831996917725,0.8613831996917725,0.0,138.5253143310547,145.0,56834.56640625,0.0,2257.63134765625,1.0,279.4573059082031,283.2421264648437,296.6836853027344,300.3754272460937,293.1499938964844,293.1499938964844,279.75,38717.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894692659378052,1.0,0.0,0.0,3.5869619846343994,3.5869858264923096,8.58512862578209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.916015625,0.0,1484.1444091796875,1895.4371337890625,0.0,3305.243896484375,0.8936418294906616,1.0,0.0,3.0,1.0,0.0
18093180,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6513365507125854,0.5201883912086487,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8766914010047913,0.3905840814113617,0.3711061775684356,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8562749028205872,0.3632519543170929,0.2553911209106445,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8380715250968933,0.3394565284252167,0.3233246207237243,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7389652729034424,0.2297755479812622,1.044672608375549,285.0179138183594,284.95001220703125,298.0742492675781,293.6636962890625,297.56427001953125,297.2834777832031,285.01690673828125,1.0,0.5646883845329285,0.4758671224117279,0.4758671224117279,1.0,1.0,-3.0193800926208496,1.070128321647644,1.949251651763916,0.3916155397891998,0.9677523970603944,0.9677523970603944,0.0,139.8719940185547,148.0,56395.171875,0.0,2286.943603515625,1.0,279.74200439453125,283.3653869628906,296.6434020996094,300.23699951171875,293.1499938964844,293.1499938964844,279.45001220703125,32907.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815553784370422,1.0,0.0,0.0,3.72139048576355,3.721414566040039,9.240676490662736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.8818359375,0.0,1590.45947265625,1895.4371337890625,0.0,3231.155517578125,0.9192070960998536,1.0,0.0,3.0,1.0,0.0
18093240,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6513365507125854,0.5201883912086487,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8766914010047913,0.3905840814113617,0.3711061775684356,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8562749028205872,0.3632519543170929,0.2553911209106445,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8380715250968933,0.3394565284252167,0.3233246207237243,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7389652729034424,0.2297755479812622,1.044672608375549,285.0179138183594,284.95001220703125,298.0742492675781,293.6636962890625,297.56427001953125,297.2834777832031,285.01690673828125,1.0,0.5646883845329285,0.4758671224117279,0.4758671224117279,1.0,1.0,-3.0193800926208496,1.070128321647644,1.949251651763916,0.3916155397891998,0.9677523970603944,0.9677523970603944,0.0,139.8719940185547,148.0,56395.171875,0.0,2286.943603515625,1.0,279.74200439453125,283.3653869628906,296.6434020996094,300.23699951171875,293.1499938964844,293.1499938964844,279.45001220703125,32907.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815553784370422,1.0,0.0,0.0,3.72139048576355,3.721414566040039,9.240676490662736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.8818359375,0.0,1590.45947265625,1895.4371337890625,0.0,3231.155517578125,0.9192070960998536,1.0,0.0,3.0,1.0,0.0
18093300,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.6517536640167236,0.5221154689788818,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8766310214996338,0.3917471468448639,0.3724052906036377,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8556991815567017,0.3636097609996795,0.2558098435401916,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8376922607421875,0.3400311470031738,0.3240545690059662,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7384687662124634,0.2299915105104446,1.046280026435852,284.8819580078125,284.95001220703125,298.0856628417969,293.6656188964844,297.56561279296875,297.2797241210937,284.8777160644531,1.0,0.5661725997924805,0.4752780199050903,0.4752780199050903,1.0,1.0,-3.0265729427337646,1.0717740058898926,1.9547988176345823,0.3916227519512176,0.8784400820732117,0.8784400820732117,0.0,140.7510223388672,148.0,57451.1875,0.0,2304.458251953125,1.0,279.495849609375,283.2087707519531,296.70343017578125,300.4681701660156,293.1499938964844,293.1499938964844,279.45001220703125,36747.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888455331325531,1.0,0.0,0.0,3.70630955696106,3.706334114074707,9.165932510768472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2021484375,0.0,1602.4031982421875,1895.4371337890625,0.0,3295.759033203125,0.9163273572921752,1.0,0.0,3.0,1.0,0.0
18093360,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6515683531761169,0.5250279307365417,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.875781774520874,0.392759621143341,0.3734126985073089,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8543325066566467,0.3637782633304596,0.2559781074523926,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8366022109985352,0.3404447138309479,0.3245109617710113,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7373537421226501,0.2300902605056762,1.0470105409622192,284.9029846191406,284.95001220703125,298.0975646972656,293.6674194335937,297.56512451171875,297.2728881835937,284.9054870605469,1.0,0.567703902721405,0.4746185541152954,0.4746185541152954,1.0,1.0,-3.032914876937866,1.0729299783706665,1.9599848985672,0.3913534581661224,0.8713710904121399,0.8713710904121399,0.0,141.90675354003906,151.0,57318.30859375,0.0,2321.935302734375,1.0,279.4572448730469,283.2321472167969,296.69561767578125,300.41583251953125,293.1499938964844,293.1499938964844,279.75,38423.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911047577857971,1.0,0.0,0.0,3.626763820648194,3.6267879009246826,8.776711410973803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.68603515625,0.0,1525.4913330078125,1895.4371337890625,0.0,3320.53759765625,0.9021620154380798,1.0,0.0,3.0,1.0,0.0
18093420,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.652332603931427,0.5302014946937561,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8748990893363953,0.3956498503684997,0.3759701550006866,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.852413535118103,0.3650188148021698,0.2567161321640014,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8351079225540161,0.3419867753982544,0.3258405327796936,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7357252240180969,0.2307913452386856,1.049809813499451,285.0244140625,284.95001220703125,298.12274169921875,293.6706848144531,297.5720520019531,297.2706604003906,285.0228881835937,1.0,0.5710434913635254,0.4732996523380279,0.4732996523380279,1.0,1.0,-3.0480549335479736,1.076177000999451,1.9718778133392327,0.3911816775798797,0.9844428896903992,0.9844428896903992,0.0,144.1271514892578,139.0,56931.41796875,0.0,2361.131103515625,1.0,279.7431640625,283.3611145019531,296.6532897949219,300.2798767089844,293.1499938964844,293.1499938964844,279.45001220703125,32755.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838934302330017,1.0,0.0,0.0,3.763184785842896,3.763209342956543,9.44940268254868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.564453125,0.0,1637.7431640625,1895.4371337890625,0.0,3253.056396484375,0.9282975792884828,1.0,0.0,3.0,1.0,0.0
18093480,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.652332603931427,0.5302014946937561,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8748990893363953,0.3956498503684997,0.3759701550006866,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.852413535118103,0.3650188148021698,0.2567161321640014,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8351079225540161,0.3419867753982544,0.3258405327796936,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7357252240180969,0.2307913452386856,1.049809813499451,285.0244140625,284.95001220703125,298.12274169921875,293.6706848144531,297.5720520019531,297.2706604003906,285.0228881835937,1.0,0.5710434913635254,0.4732996523380279,0.4732996523380279,1.0,1.0,-3.0480549335479736,1.076177000999451,1.9718778133392327,0.3911816775798797,0.9844428896903992,0.9844428896903992,0.0,144.1271514892578,139.0,56931.41796875,0.0,2361.131103515625,1.0,279.7431640625,283.3611145019531,296.6532897949219,300.2798767089844,293.1499938964844,293.1499938964844,279.45001220703125,32755.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838934302330017,1.0,0.0,0.0,3.763184785842896,3.763209342956543,9.44940268254868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.564453125,0.0,1637.7431640625,1895.4371337890625,0.0,3253.056396484375,0.9282975792884828,1.0,0.0,3.0,1.0,0.0
18093540,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.6525549292564392,0.5242546796798706,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8799705505371094,0.3977769315242767,0.3781410753726959,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8559889197349548,0.3653896152973175,0.2571243941783905,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8388201594352722,0.3428180813789367,0.3267796039581299,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7386091351509094,0.2310040593147277,1.051208734512329,284.8911437988281,284.95001220703125,298.1499938964844,293.6734619140625,297.5754089355469,297.2622985839844,284.89324951171875,1.0,0.5693106651306152,0.4719807505607605,0.4719807505607605,1.0,1.0,-3.0468461513519287,1.0728403329849243,1.9740058183670044,0.3885143101215362,0.8747826218605042,0.8747826218605042,0.0,142.2394561767578,142.0,57683.26171875,0.0,2349.094970703125,1.0,279.4565124511719,283.2131652832031,296.703125,300.4535217285156,293.1499938964844,293.1499938964844,279.75,38735.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938336968421936,1.0,0.0,0.0,3.667614459991455,3.667639017105103,8.97554116363608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.7880859375,0.0,1573.4228515625,1895.4371337890625,0.0,3346.040771484375,0.9111583828926086,1.0,0.0,3.0,1.0,0.0
18093600,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.6525549292564392,0.5242546796798706,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8799705505371094,0.3977769315242767,0.3781410753726959,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8559889197349548,0.3653896152973175,0.2571243941783905,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8388201594352722,0.3428180813789367,0.3267796039581299,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7386091351509094,0.2310040593147277,1.051208734512329,284.8911437988281,284.95001220703125,298.1499938964844,293.6734619140625,297.5754089355469,297.2622985839844,284.89324951171875,1.0,0.5693106651306152,0.4719807505607605,0.4719807505607605,1.0,1.0,-3.0468461513519287,1.0728403329849243,1.9740058183670044,0.3885143101215362,0.8747826218605042,0.8747826218605042,0.0,142.2394561767578,142.0,57683.26171875,0.0,2349.094970703125,1.0,279.4565124511719,283.2131652832031,296.703125,300.4535217285156,293.1499938964844,293.1499938964844,279.75,38735.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938336968421936,1.0,0.0,0.0,3.667614459991455,3.667639017105103,8.97554116363608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.7880859375,0.0,1573.4228515625,1895.4371337890625,0.0,3346.040771484375,0.9111583828926086,1.0,0.0,3.0,1.0,0.0
18093660,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.655890703201294,0.5214467644691467,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8834018707275391,0.4005161821842193,0.3804349899291992,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8580731749534607,0.3664655089378357,0.2576544284820556,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8410794138908386,0.3441805243492126,0.327816754579544,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7402220368385315,0.2315823435783386,1.0529239177703855,285.0134582519531,284.95001220703125,298.1781311035156,293.6747741699219,297.5885009765625,297.2682800292969,285.01177978515625,1.0,0.5695822834968567,0.4707747399806976,0.4707747399806976,1.0,1.0,-3.0501549243927,1.0715774297714231,1.9785774946212769,0.386318176984787,0.9788030385971068,0.9788030385971068,0.0,141.49058532714844,142.0,56944.796875,0.0,2351.2958984375,1.0,279.7421875,283.3465270996094,296.6513061523437,300.2836608886719,293.1499938964844,293.1499938964844,279.75,33242.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856698274612427,1.0,0.0,0.0,3.7781050205230713,3.778129816055298,9.524482038614224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.396484375,0.0,1659.0631103515625,1895.4371337890625,0.0,3269.68994140625,0.9319927096366882,1.0,0.0,3.0,1.0,0.0
18093720,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.6560371518135071,0.5213805437088013,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8835292458534241,0.4006322920322418,0.3805474042892456,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.858147382736206,0.3665119707584381,0.2576895952224731,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.841159999370575,0.3442390561103821,0.3278746008872986,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7402783632278442,0.2316084504127502,1.053046941757202,285.0118103027344,284.95001220703125,298.1793212890625,293.6748046875,297.589111328125,297.2685852050781,285.0102233886719,1.0,0.5696223378181458,0.470724493265152,0.470724493265152,1.0,1.0,-3.0504701137542725,1.0715943574905396,1.978875637054444,0.3862638175487518,0.9793866872787476,0.9793866872787476,0.0,141.48265075683594,145.0,56956.26953125,0.0,2351.83349609375,1.0,279.74334716796875,283.34490966796875,296.6529235839844,300.2880249023437,293.1499938964844,293.1499938964844,279.45001220703125,33271.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856513500213623,1.0,0.0,0.0,3.7818470001220703,3.781871795654297,9.543357464281144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.9833984375,0.0,1663.7100830078125,1895.4371337890625,0.0,3269.51708984375,0.9328396916389464,1.0,0.0,3.0,1.0,0.0
18093780,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6578665971755981,0.522491455078125,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8846948146820068,0.4028206467628479,0.3828329145908355,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8580328822135925,0.3668766915798187,0.2581336498260498,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8413869142532349,0.345052570104599,0.3288539350032806,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7401401996612549,0.2318026423454284,1.0546599626541138,284.8935241699219,284.95001220703125,298.2105407714844,293.6737060546875,297.59698486328125,297.2649841308594,284.8962097167969,1.0,0.5710826516151428,0.469468206167221,0.469468206167221,1.0,1.0,-3.0582034587860107,1.0719448328018188,1.9862587451934808,0.3849070966243744,0.8750231862068176,0.8750231862068176,0.0,142.13697814941406,148.0,57690.8828125,0.0,2369.483642578125,1.0,279.4564819335937,283.2098388671875,296.6982727050781,300.4466552734375,293.1499938964844,293.1499938964844,279.75,38940.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944364786148071,1.0,0.0,0.0,3.670788526535034,3.6708133220672607,8.991083291221003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.28515625,0.0,1578.54345703125,1895.4371337890625,0.0,3351.671142578125,0.9121901988983154,1.0,0.0,3.0,1.0,0.0
18093840,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6578665971755981,0.522491455078125,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8846948146820068,0.4028206467628479,0.3828329145908355,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8580328822135925,0.3668766915798187,0.2581336498260498,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8413869142532349,0.345052570104599,0.3288539350032806,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7401401996612549,0.2318026423454284,1.0546599626541138,284.8935241699219,284.95001220703125,298.2105407714844,293.6737060546875,297.59698486328125,297.2649841308594,284.8962097167969,1.0,0.5710826516151428,0.469468206167221,0.469468206167221,1.0,1.0,-3.0582034587860107,1.0719448328018188,1.9862587451934808,0.3849070966243744,0.8750231862068176,0.8750231862068176,0.0,142.13697814941406,148.0,57690.8828125,0.0,2369.483642578125,1.0,279.4564819335937,283.2098388671875,296.6982727050781,300.4466552734375,293.1499938964844,293.1499938964844,279.75,38940.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944364786148071,1.0,0.0,0.0,3.670788526535034,3.6708133220672607,8.991083291221003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.28515625,0.0,1578.54345703125,1895.4371337890625,0.0,3351.671142578125,0.9121901988983154,1.0,0.0,3.0,1.0,0.0
18093900,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.6589661836624146,0.5239447355270386,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8847402334213257,0.404208093881607,0.3839553594589233,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.857461154460907,0.3673579394817352,0.2583259344100952,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8410128951072693,0.3456908166408539,0.3293046355247497,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7396388053894043,0.2320473194122314,1.055298089981079,285.02423095703125,284.95001220703125,298.226806640625,293.6723022460937,297.60284423828125,297.2657165527344,285.0277099609375,1.0,0.5720970034599304,0.4688400626182556,0.4688400626182556,1.0,1.0,-3.0628364086151123,1.0724186897277832,1.990417718887329,0.3843030035495758,0.9648334980010986,0.9648334980010986,0.0,142.771484375,148.0,56912.5390625,0.0,2381.3642578125,1.0,279.7026062011719,283.35321044921875,296.6412658691406,300.2340087890625,293.1499938964844,293.1499938964844,279.75,34191.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883219957351685,1.0,0.0,0.0,3.718212127685547,3.7182366847991934,9.22489959975792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.48046875,0.0,1596.609130859375,1895.4371337890625,0.0,3294.51171875,0.9211174249649048,1.0,0.0,3.0,1.0,0.0
18093960,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.6602235436439514,0.5251339673995972,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.88518226146698,0.4057570099830627,0.3853895962238312,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8572978973388672,0.3680086135864258,0.2587617933750152,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8409878015518188,0.3464706540107727,0.3300208449363708,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7394483089447021,0.2324022501707077,1.0568195581436155,285.02020263671875,284.95001220703125,298.2434997558594,293.6703186035156,297.6100769042969,297.26837158203125,285.01885986328125,1.0,0.5733301639556885,0.468241274356842,0.468241274356842,1.0,1.0,-3.069201946258545,1.0736300945281982,1.995571851730347,0.3840567469596863,0.9874462485313416,0.9874462485313416,0.0,143.39540100097656,151.0,57115.94140625,0.0,2396.4384765625,1.0,279.74322509765625,283.3448791503906,296.6490783691406,300.29119873046875,293.1499938964844,293.1499938964844,279.45001220703125,33119.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864141702651978,1.0,0.0,0.0,3.792200088500977,3.7922251224517822,9.59568069447414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.0947265625,0.0,1674.8099365234375,1895.4371337890625,0.0,3276.657958984375,0.9351970553398132,1.0,0.0,3.0,1.0,0.0
18094020,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6603032350540161,0.5298103094100952,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8843543529510498,0.4079703092575073,0.3877584040164947,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8553130030632019,0.3683325946331024,0.2592209875583648,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8394354581832886,0.3472380042076111,0.3310135006904602,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7377936840057373,0.23257777094841,1.0585795640945437,284.8970947265625,284.95001220703125,298.2780456542969,293.664794921875,297.6156921386719,297.2594909667969,284.8996887207031,1.0,0.5761289596557617,0.4670436680316925,0.4670436680316925,1.0,1.0,-3.0815348625183105,1.0758730173110962,2.005661964416504,0.383552223443985,0.8845672011375427,0.8845672011375427,0.0,145.35586547851562,154.0,58040.7109375,0.0,2429.75244140625,1.0,279.4563293457031,283.2031555175781,296.69342041015625,300.46173095703125,293.1499938964844,293.1499938964844,279.75,38539.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960321545600891,1.0,0.0,0.0,3.699642181396485,3.699666976928711,9.13298435989418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.02587890625,0.0,1608.3594970703125,1895.4371337890625,0.0,3366.571044921875,0.9182785153388976,1.0,0.0,3.0,1.0,0.0
18094080,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6603032350540161,0.5298103094100952,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8843543529510498,0.4079703092575073,0.3877584040164947,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8553130030632019,0.3683325946331024,0.2592209875583648,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8394354581832886,0.3472380042076111,0.3310135006904602,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7377936840057373,0.23257777094841,1.0585795640945437,284.8970947265625,284.95001220703125,298.2780456542969,293.664794921875,297.6156921386719,297.2594909667969,284.8996887207031,1.0,0.5761289596557617,0.4670436680316925,0.4670436680316925,1.0,1.0,-3.0815348625183105,1.0758730173110962,2.005661964416504,0.383552223443985,0.8845672011375427,0.8845672011375427,0.0,145.35586547851562,154.0,58040.7109375,0.0,2429.75244140625,1.0,279.4563293457031,283.2031555175781,296.69342041015625,300.46173095703125,293.1499938964844,293.1499938964844,279.75,38539.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960321545600891,1.0,0.0,0.0,3.699642181396485,3.699666976928711,9.13298435989418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.02587890625,0.0,1608.3594970703125,1895.4371337890625,0.0,3366.571044921875,0.9182785153388976,1.0,0.0,3.0,1.0,0.0
18094140,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6608501076698303,0.5349124670028687,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8834725022315979,0.410917729139328,0.3903506696224212,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8532987833023071,0.3694059550762176,0.2598274946212768,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8378124833106995,0.348594069480896,0.3321490287780761,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7360743880271912,0.2331529706716537,1.0607622861862185,285.02734375,284.95001220703125,298.3140563964844,293.6572570800781,297.6269836425781,297.2585144042969,285.02606201171875,1.0,0.5792711973190308,0.4658460617065429,0.4658460617065429,1.0,1.0,-3.09549880027771,1.078732132911682,2.0167667865753174,0.3832300305366516,1.0,1.0,0.0,147.52891540527344,157.0,57528.96875,0.0,2467.524169921875,1.0,279.7436218261719,283.3415832519531,296.6402587890625,300.30810546875,293.1499938964844,293.1499938964844,279.45001220703125,33017.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888916969299316,1.0,0.0,0.0,3.82345199584961,3.823477268218994,9.754490974955845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.767578125,0.0,1711.4658203125,1895.4371337890625,0.0,3299.84130859375,0.9421224594116212,1.0,0.0,3.0,1.0,0.0
18094200,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6608501076698303,0.5349124670028687,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8834725022315979,0.410917729139328,0.3903506696224212,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8532987833023071,0.3694059550762176,0.2598274946212768,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8378124833106995,0.348594069480896,0.3321490287780761,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7360743880271912,0.2331529706716537,1.0607622861862185,285.02734375,284.95001220703125,298.3140563964844,293.6572570800781,297.6269836425781,297.2585144042969,285.02606201171875,1.0,0.5792711973190308,0.4658460617065429,0.4658460617065429,1.0,1.0,-3.09549880027771,1.078732132911682,2.0167667865753174,0.3832300305366516,1.0,1.0,0.0,147.52891540527344,157.0,57528.96875,0.0,2467.524169921875,1.0,279.7436218261719,283.3415832519531,296.6402587890625,300.30810546875,293.1499938964844,293.1499938964844,279.45001220703125,33017.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888916969299316,1.0,0.0,0.0,3.82345199584961,3.823477268218994,9.754490974955845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.767578125,0.0,1711.4658203125,1895.4371337890625,0.0,3299.84130859375,0.9421224594116212,1.0,0.0,3.0,1.0,0.0
18094260,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.6592131853103638,0.5412428975105286,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8817638158798218,0.4131141006946563,0.3927352726459503,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8505104780197144,0.3696550726890564,0.2602562606334686,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8354765772819519,0.3492824137210846,0.3330963253974914,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7337682247161865,0.23328498005867,1.0624749660491943,284.8974914550781,284.95001220703125,298.351318359375,293.6478271484375,297.6324462890625,297.248291015625,284.8995361328125,1.0,0.5826592445373535,0.4644706547260284,0.4644706547260284,1.0,1.0,-3.10969352722168,1.0812439918518066,2.028449535369873,0.3827159404754638,0.8975403308868408,0.8975403308868408,0.0,150.13404846191406,145.0,58579.43359375,0.0,2508.337890625,1.0,279.4569396972656,283.1915283203125,296.67950439453125,300.4814147949219,293.1499938964844,293.1499938964844,279.75,38148.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991901874542236,1.0,0.0,0.0,3.746728420257568,3.746753931045532,9.366939934807306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.32421875,0.0,1659.9677734375,1895.4371337890625,0.0,3396.0341796875,0.9284793734550476,1.0,0.0,3.0,1.0,0.0
18094320,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.6592131853103638,0.5412428975105286,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8817638158798218,0.4131141006946563,0.3927352726459503,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8505104780197144,0.3696550726890564,0.2602562606334686,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8354765772819519,0.3492824137210846,0.3330963253974914,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7337682247161865,0.23328498005867,1.0624749660491943,284.8974914550781,284.95001220703125,298.351318359375,293.6478271484375,297.6324462890625,297.248291015625,284.8995361328125,1.0,0.5826592445373535,0.4644706547260284,0.4644706547260284,1.0,1.0,-3.10969352722168,1.0812439918518066,2.028449535369873,0.3827159404754638,0.8975403308868408,0.8975403308868408,0.0,150.13404846191406,145.0,58579.43359375,0.0,2508.337890625,1.0,279.4569396972656,283.1915283203125,296.67950439453125,300.4814147949219,293.1499938964844,293.1499938964844,279.75,38148.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991901874542236,1.0,0.0,0.0,3.746728420257568,3.746753931045532,9.366939934807306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.32421875,0.0,1659.9677734375,1895.4371337890625,0.0,3396.0341796875,0.9284793734550476,1.0,0.0,3.0,1.0,0.0
18094380,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6597724556922913,0.535223662853241,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8869853019714355,0.4159916341304779,0.3951375484466553,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8540494441986084,0.3706031143665313,0.2606833279132843,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8391104340553284,0.3505081534385681,0.333984225988388,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7365444898605347,0.2337475568056106,1.06356942653656,285.0206604003906,284.95001220703125,298.3897705078125,293.6366271972656,297.6452331542969,297.24908447265625,285.01885986328125,1.0,0.5808987617492676,0.4630952775478363,0.4630952775478363,1.0,1.0,-3.1082634925842285,1.077562928199768,2.030700445175171,0.3797597289085388,1.0,1.0,0.0,148.17501831054688,133.0,57767.30078125,0.0,2495.216796875,1.0,279.743896484375,283.3271484375,296.6202697753906,300.3117370605469,293.1499938964844,293.1499938964844,279.45001220703125,33462.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923251628875732,1.0,0.0,0.0,3.855527639389038,3.855553388595581,9.91884121503972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.0068359375,0.0,1754.0181884765625,1895.4371337890625,0.0,3331.945556640625,0.949532687664032,1.0,0.0,3.0,1.0,0.0
18094440,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6597724556922913,0.535223662853241,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8869853019714355,0.4159916341304779,0.3951375484466553,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8540494441986084,0.3706031143665313,0.2606833279132843,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8391104340553284,0.3505081534385681,0.333984225988388,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7365444898605347,0.2337475568056106,1.06356942653656,285.0206604003906,284.95001220703125,298.3897705078125,293.6366271972656,297.6452331542969,297.24908447265625,285.01885986328125,1.0,0.5808987617492676,0.4630952775478363,0.4630952775478363,1.0,1.0,-3.1082634925842285,1.077562928199768,2.030700445175171,0.3797597289085388,1.0,1.0,0.0,148.17501831054688,133.0,57767.30078125,0.0,2495.216796875,1.0,279.743896484375,283.3271484375,296.6202697753906,300.3117370605469,293.1499938964844,293.1499938964844,279.45001220703125,33462.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923251628875732,1.0,0.0,0.0,3.855527639389038,3.855553388595581,9.91884121503972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.0068359375,0.0,1754.0181884765625,1895.4371337890625,0.0,3331.945556640625,0.949532687664032,1.0,0.0,3.0,1.0,0.0
18094500,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.6608321666717529,0.5285287499427795,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8917530179023743,0.4171393513679504,0.3963449597358703,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.857803463935852,0.3707681000232696,0.260903537273407,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8428040146827698,0.3508732616901397,0.3344278335571289,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7395460605621338,0.2338257879018783,1.0641025304794312,284.8708190917969,284.95001220703125,298.40936279296875,293.6304016113281,297.65118408203125,297.24884033203125,284.86529541015625,1.0,0.5787661671638489,0.4624075889587402,0.4624075889587402,1.0,1.0,-3.1031136512756348,1.0739898681640625,2.0291237831115723,0.3774512410163879,0.9069068431854248,0.9069068431854248,0.0,145.8589324951172,133.0,58675.82421875,0.0,2473.14794921875,1.0,279.4937438964844,283.1580810546875,296.6683654785156,300.5224609375,293.1499938964844,293.1499938964844,279.45001220703125,36900.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990834951400757,1.0,0.0,0.0,3.837802410125733,3.837828397750856,9.82784968073247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1376953125,0.0,1759.404541015625,1895.4371337890625,0.0,3395.039794921875,0.9460527896881104,1.0,0.0,3.0,1.0,0.0
18094560,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.6623771786689758,0.5208277106285095,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.896908700466156,0.4180841743946075,0.3971809148788452,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8618787527084351,0.3707067370414734,0.2608289122581482,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8468424677848816,0.351045697927475,0.3345417976379394,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7428269386291504,0.2337594479322433,1.0635396242141724,284.8756408691406,284.95001220703125,298.42919921875,293.6238098144531,297.65673828125,297.247802734375,284.877685546875,1.0,0.5758901238441467,0.4618313014507293,0.4618313014507293,1.0,1.0,-3.094237327575684,1.0692020654678345,2.02503514289856,0.374664306640625,0.8822810053825378,0.8822810053825378,0.0,143.10223388671875,136.0,58201.75,0.0,2441.791748046875,1.0,279.4564208984375,283.17022705078125,296.6485290527344,300.4417419433594,293.1499938964844,293.1499938964844,279.75,39322.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011855721473694,1.0,0.0,0.0,3.742789030075073,3.742814540863037,9.347252785119052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.2275390625,0.0,1664.3619384765625,1895.4371337890625,0.0,3414.63330078125,0.9282578825950624,1.0,0.0,3.0,1.0,0.0
18094620,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.6685531735420227,0.5123786330223083,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9038060903549194,0.4209840297698974,0.399537593126297,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8669742345809937,0.371625542640686,0.2611889243125915,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8519583940505981,0.3522383868694305,0.3353354036808014,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7468398213386536,0.2342008650302887,1.0642913579940796,285.0020446777344,284.95001220703125,298.4695129394531,293.6094970703125,297.67999267578125,297.2635803222656,285.00054931640625,1.0,0.5738949179649353,0.46067875623703,0.46067875623703,1.0,1.0,-3.089179515838623,1.0646828413009644,2.024496555328369,0.3706126511096954,0.9827497005462646,0.9827497005462646,0.0,140.2731170654297,139.0,57112.8125,0.0,2417.39990234375,1.0,279.7437438964844,283.3097839355469,296.5811767578125,300.234619140625,293.1499938964844,293.1499938964844,279.45001220703125,33921.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916870355606079,1.0,0.0,0.0,3.829782485961914,3.829807996749878,9.786817827261984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.7861328125,0.0,1726.214599609375,1895.4371337890625,0.0,3325.98095703125,0.944102108478546,1.0,0.0,3.0,1.0,0.0
18094680,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.6685531735420227,0.5123786330223083,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9038060903549194,0.4209840297698974,0.399537593126297,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8669742345809937,0.371625542640686,0.2611889243125915,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8519583940505981,0.3522383868694305,0.3353354036808014,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7468398213386536,0.2342008650302887,1.0642913579940796,285.0020446777344,284.95001220703125,298.4695129394531,293.6094970703125,297.67999267578125,297.2635803222656,285.00054931640625,1.0,0.5738949179649353,0.46067875623703,0.46067875623703,1.0,1.0,-3.089179515838623,1.0646828413009644,2.024496555328369,0.3706126511096954,0.9827497005462646,0.9827497005462646,0.0,140.2731170654297,139.0,57112.8125,0.0,2417.39990234375,1.0,279.7437438964844,283.3097839355469,296.5811767578125,300.234619140625,293.1499938964844,293.1499938964844,279.45001220703125,33921.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916870355606079,1.0,0.0,0.0,3.829782485961914,3.829807996749878,9.786817827261984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.7861328125,0.0,1726.214599609375,1895.4371337890625,0.0,3325.98095703125,0.944102108478546,1.0,0.0,3.0,1.0,0.0
18094740,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.6727551221847534,0.5096838474273682,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9073333740234376,0.4232106506824493,0.4018180966377258,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8688237071037292,0.3718160390853882,0.2614757120609283,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8540278077125549,0.3528494536876678,0.3360760807991028,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7482598423957825,0.2342579215764999,1.065035104751587,284.8865661621094,284.95001220703125,298.510498046875,293.5938720703125,297.69744873046875,297.270263671875,284.8893737792969,1.0,0.5737400054931641,0.4595262110233307,0.4595262110233307,1.0,1.0,-3.090807676315308,1.0627601146697998,2.028047800064087,0.367739737033844,0.8742724061012268,0.8742724061012268,0.0,139.49119567871094,142.0,57605.7109375,0.0,2416.3466796875,1.0,279.45623779296875,283.1778564453125,296.6119384765625,300.3609313964844,293.1499938964844,293.1499938964844,279.75,39532.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991450667381287,1.0,0.0,0.0,3.6962854862213135,3.696310520172119,9.116419619203952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.9833984375,0.0,1612.0389404296875,1895.4371337890625,0.0,3395.61376953125,0.9183039665222168,1.0,0.0,3.0,1.0,0.0
18094800,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.6727551221847534,0.5096838474273682,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9073333740234376,0.4232106506824493,0.4018180966377258,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8688237071037292,0.3718160390853882,0.2614757120609283,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8540278077125549,0.3528494536876678,0.3360760807991028,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7482598423957825,0.2342579215764999,1.065035104751587,284.8865661621094,284.95001220703125,298.510498046875,293.5938720703125,297.69744873046875,297.270263671875,284.8893737792969,1.0,0.5737400054931641,0.4595262110233307,0.4595262110233307,1.0,1.0,-3.090807676315308,1.0627601146697998,2.028047800064087,0.367739737033844,0.8742724061012268,0.8742724061012268,0.0,139.49119567871094,142.0,57605.7109375,0.0,2416.3466796875,1.0,279.45623779296875,283.1778564453125,296.6119384765625,300.3609313964844,293.1499938964844,293.1499938964844,279.75,39532.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991450667381287,1.0,0.0,0.0,3.6962854862213135,3.696310520172119,9.116419619203952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.9833984375,0.0,1612.0389404296875,1895.4371337890625,0.0,3395.61376953125,0.9183039665222168,1.0,0.0,3.0,1.0,0.0
18094860,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.6768524050712585,0.509667158126831,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.90948086977005,0.4262363314628601,0.4044154286384582,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8693990111351013,0.3728225529193878,0.2619839608669281,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8548459410667419,0.3541168868541717,0.3370554149150848,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7486191391944885,0.2347723841667175,1.066604495048523,285.0161437988281,284.95001220703125,298.5520324707031,293.5770263671875,297.718994140625,297.2823791503906,285.0148010253906,1.0,0.5748597979545593,0.4586087763309479,0.4586087763309479,1.0,1.0,-3.09757661819458,1.0633383989334106,2.034238338470459,0.3662756979465484,0.9853048920631408,0.9853048920631408,0.0,139.73263549804688,145.0,56867.0390625,0.0,2430.35205078125,1.0,279.7435302734375,283.3163757324219,296.55084228515625,300.1816711425781,293.1499938964844,293.1499938964844,279.45001220703125,33449.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900960683822632,1.0,0.0,0.0,3.805997371673584,3.8060224056243896,9.665631068855871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.21875,0.0,1693.8460693359375,1895.4371337890625,0.0,3311.106201171875,0.9384486079216005,1.0,0.0,3.0,1.0,0.0
