time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094920,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.6768524050712585,0.509667158126831,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.90948086977005,0.4262363314628601,0.4044154286384582,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8693990111351013,0.3728225529193878,0.2619839608669281,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8548459410667419,0.3541168868541717,0.3370554149150848,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7486191391944885,0.2347723841667175,1.066604495048523,285.0161437988281,284.95001220703125,298.5520324707031,293.5770263671875,297.718994140625,297.2823791503906,285.0148010253906,1.0,0.5748597979545593,0.4586087763309479,0.4586087763309479,1.0,1.0,-3.09757661819458,1.0633383989334106,2.034238338470459,0.3662756979465484,0.9853048920631408,0.9853048920631408,0.0,139.73263549804688,145.0,56867.0390625,0.0,2430.35205078125,1.0,279.7435302734375,283.3163757324219,296.55084228515625,300.1816711425781,293.1499938964844,293.1499938964844,279.45001220703125,33449.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900960683822632,1.0,0.0,0.0,3.805997371673584,3.8060224056243896,9.665631068855871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.21875,0.0,1693.8460693359375,1895.4371337890625,0.0,3311.106201171875,0.9384486079216005,1.0,0.0,3.0,1.0,0.0
18094980,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.6784141659736633,0.5125314593315125,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9095780849456788,0.4284908771514892,0.4068062007427215,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8681702613830566,0.3730401694774627,0.2623464167118072,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.853977620601654,0.3547497093677521,0.3378927111625671,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7475730776786804,0.2348671108484268,1.0679014921188354,284.89556884765625,284.95001220703125,298.593994140625,293.5591125488281,297.72930908203125,297.2772521972656,284.8978576660156,1.0,0.5768722891807556,0.457691341638565,0.457691341638565,1.0,1.0,-3.1068978309631348,1.0648480653762815,2.0420496463775635,0.3659265637397766,0.8822624683380127,0.8822624683380127,0.0,140.99142456054688,148.0,57684.4921875,0.0,2454.623046875,1.0,279.4569091796875,283.1768798828125,296.5843811035156,300.33367919921875,293.1499938964844,293.1499938964844,279.75,38697.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991310596466064,1.0,0.0,0.0,3.7034554481506334,3.70348048210144,9.151821700470464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.50146484375,0.0,1613.9339599609375,1895.4371337890625,0.0,3395.483154296875,0.9192907810211182,1.0,0.0,3.0,1.0,0.0
18095040,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.6784141659736633,0.5125314593315125,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9095780849456788,0.4284908771514892,0.4068062007427215,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8681702613830566,0.3730401694774627,0.2623464167118072,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.853977620601654,0.3547497093677521,0.3378927111625671,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7475730776786804,0.2348671108484268,1.0679014921188354,284.89556884765625,284.95001220703125,298.593994140625,293.5591125488281,297.72930908203125,297.2772521972656,284.8978576660156,1.0,0.5768722891807556,0.457691341638565,0.457691341638565,1.0,1.0,-3.1068978309631348,1.0648480653762815,2.0420496463775635,0.3659265637397766,0.8822624683380127,0.8822624683380127,0.0,140.99142456054688,148.0,57684.4921875,0.0,2454.623046875,1.0,279.4569091796875,283.1768798828125,296.5843811035156,300.33367919921875,293.1499938964844,293.1499938964844,279.75,38697.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991310596466064,1.0,0.0,0.0,3.7034554481506334,3.70348048210144,9.151821700470464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.50146484375,0.0,1613.9339599609375,1895.4371337890625,0.0,3395.483154296875,0.9192907810211182,1.0,0.0,3.0,1.0,0.0
18095100,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.6793063879013062,0.514685332775116,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9091238975524902,0.429909884929657,0.4079615175724029,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.867112398147583,0.3734409213066101,0.2624900043010711,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8531188368797302,0.3552946746349334,0.3382630944252014,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7466682195663452,0.2350476235151291,1.0683094263076782,285.027587890625,284.95001220703125,298.6150817871094,293.5498352050781,297.7359619140625,297.27685546875,285.0311584472656,1.0,0.5780784487724304,0.4572326242923736,0.4572326242923736,1.0,1.0,-3.1119813919067383,1.06575608253479,2.046225309371948,0.3658616840839386,0.9737865328788756,0.9737865328788756,0.0,141.86318969726562,148.0,56876.640625,0.0,2468.90234375,1.0,279.7033996582031,283.3223571777344,296.5208740234375,300.1138916015625,293.1499938964844,293.1499938964844,279.75,34209.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933115601539612,1.0,0.0,0.0,3.748069524765015,3.748094081878662,9.373646321364504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.0927734375,0.0,1631.28125,1895.4371337890625,0.0,3341.162841796875,0.9277982711791992,1.0,0.0,3.0,1.0,0.0
18095160,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.6803276538848877,0.5164453983306885,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9091901779174804,0.431498259305954,0.4094378352165222,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8665528297424316,0.3740206956863403,0.2628789246082306,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8526980876922607,0.3559910356998443,0.338903933763504,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7461432218551636,0.2353428453207016,1.0695875883102417,285.0251770019531,284.95001220703125,298.63623046875,293.54034423828125,297.7437744140625,297.2784729003906,285.0238952636719,1.0,0.5794609189033508,0.4566167593002319,0.4566167593002319,1.0,1.0,-3.118645191192627,1.066933274269104,2.0517117977142334,0.3657062649726867,0.998876929283142,0.998876929283142,0.0,142.68162536621094,151.0,57082.109375,0.0,2485.9580078125,1.0,279.74346923828125,283.3155212402344,296.5213623046875,300.16375732421875,293.1499938964844,293.1499938964844,279.45001220703125,33126.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916439414024353,1.0,0.0,0.0,3.821357011795044,3.8213820457458496,9.743803275341634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7763671875,0.0,1709.7899169921875,1895.4371337890625,0.0,3325.578369140625,0.941802442073822,1.0,0.0,3.0,1.0,0.0
18095220,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6800609827041626,0.5221454501152039,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9074899554252625,0.433707594871521,0.4118387699127197,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8637824654579163,0.3741719722747803,0.2632357478141784,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8503479957580566,0.3565574884414673,0.3397314846515655,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7438205480575562,0.2353607714176178,1.0707720518112185,284.8951110839844,284.95001220703125,298.6785583496094,293.52081298828125,297.7484130859375,297.26513671875,284.8975524902344,1.0,0.582457423210144,0.4553850293159485,0.4553850293159485,1.0,1.0,-3.131235122680664,1.0689685344696045,2.06226658821106,0.3647678792476654,0.8928796648979187,0.8928796648979187,0.0,144.9441680908203,154.0,58047.7890625,0.0,2522.1865234375,1.0,279.4560852050781,283.1659545898437,296.5523376464844,300.32330322265625,293.1499938964844,293.1499938964844,279.75,38424.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018387794494628,1.0,0.0,0.0,3.73696494102478,3.736990213394165,9.318184766016202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.208984375,0.0,1650.6654052734375,1895.4371337890625,0.0,3420.718505859375,0.9264436960220336,1.0,0.0,3.0,1.0,0.0
18095280,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6800609827041626,0.5221454501152039,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9074899554252625,0.433707594871521,0.4118387699127197,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8637824654579163,0.3741719722747803,0.2632357478141784,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8503479957580566,0.3565574884414673,0.3397314846515655,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7438205480575562,0.2353607714176178,1.0707720518112185,284.8951110839844,284.95001220703125,298.6785583496094,293.52081298828125,297.7484130859375,297.26513671875,284.8975524902344,1.0,0.582457423210144,0.4553850293159485,0.4553850293159485,1.0,1.0,-3.131235122680664,1.0689685344696045,2.06226658821106,0.3647678792476654,0.8928796648979187,0.8928796648979187,0.0,144.9441680908203,154.0,58047.7890625,0.0,2522.1865234375,1.0,279.4560852050781,283.1659545898437,296.5523376464844,300.32330322265625,293.1499938964844,293.1499938964844,279.75,38424.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018387794494628,1.0,0.0,0.0,3.73696494102478,3.736990213394165,9.318184766016202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.208984375,0.0,1650.6654052734375,1895.4371337890625,0.0,3420.718505859375,0.9264436960220336,1.0,0.0,3.0,1.0,0.0
18095340,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.6803860068321228,0.5281646251678467,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.905813992023468,0.4366843998432159,0.4144488275051117,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8610470294952393,0.3750900328159332,0.2637315690517425,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8479907512664795,0.3577331006526947,0.340693324804306,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7414533495903015,0.2357540726661682,1.0721747875213623,285.0302734375,284.95001220703125,298.7208251953125,293.5007019042969,297.75897216796875,297.2606811523437,285.0293884277344,1.0,0.5856921672821045,0.4541532695293426,0.4541532695293426,1.0,1.0,-3.145042657852173,1.0715116262435913,2.073531150817871,0.363162100315094,1.0,1.0,0.0,147.3300323486328,157.0,57437.796875,0.0,2561.720703125,1.0,279.74383544921875,283.3107604980469,296.4848937988281,300.1502990722656,293.1499938964844,293.1499938964844,279.45001220703125,33365.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949480652809143,1.0,0.0,0.0,3.8499138355255127,3.849939346313477,9.88997726381058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.578125,0.0,1746.3760986328125,1895.4371337890625,0.0,3356.44873046875,0.9481998085975648,1.0,0.0,3.0,1.0,0.0
18095400,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.6803860068321228,0.5281646251678467,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.905813992023468,0.4366843998432159,0.4144488275051117,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8610470294952393,0.3750900328159332,0.2637315690517425,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8479907512664795,0.3577331006526947,0.340693324804306,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7414533495903015,0.2357540726661682,1.0721747875213623,285.0302734375,284.95001220703125,298.7208251953125,293.5007019042969,297.75897216796875,297.2606811523437,285.0293884277344,1.0,0.5856921672821045,0.4541532695293426,0.4541532695293426,1.0,1.0,-3.145042657852173,1.0715116262435913,2.073531150817871,0.363162100315094,1.0,1.0,0.0,147.3300323486328,157.0,57437.796875,0.0,2561.720703125,1.0,279.74383544921875,283.3107604980469,296.4848937988281,300.1502990722656,293.1499938964844,293.1499938964844,279.45001220703125,33365.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949480652809143,1.0,0.0,0.0,3.8499138355255127,3.849939346313477,9.88997726381058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.578125,0.0,1746.3760986328125,1895.4371337890625,0.0,3356.44873046875,0.9481998085975648,1.0,0.0,3.0,1.0,0.0
18095460,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.6784645915031433,0.5351270437240601,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9034900665283204,0.438880980014801,0.4168564081192016,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8577139973640442,0.375206857919693,0.2640767097473144,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8450862169265747,0.3582572937011719,0.3414977490901947,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.738656222820282,0.235739529132843,1.0732295513153076,284.8963623046875,284.95001220703125,298.762939453125,293.48016357421875,297.7623291015625,297.24578857421875,284.89825439453125,1.0,0.5891095399856567,0.4528294205665588,0.4528294205665588,1.0,1.0,-3.158961057662964,1.0738099813461304,2.085151195526123,0.3617864549160003,0.904680609703064,0.904680609703064,0.0,150.06982421875,160.0,58532.48046875,0.0,2603.6953125,1.0,279.45684814453125,283.15576171875,296.5131225585937,300.31280517578125,293.1499938964844,293.1499938964844,279.1499938964844,38069.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054424166679382,1.0,0.0,0.0,3.779782772064209,3.779808282852173,9.532942044643278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.921875,0.0,1698.4398193359375,1895.4371337890625,0.0,3454.260498046875,0.9357038140296936,1.0,0.0,3.0,1.0,0.0
18095520,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.6784645915031433,0.5351270437240601,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9034900665283204,0.438880980014801,0.4168564081192016,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8577139973640442,0.375206857919693,0.2640767097473144,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8450862169265747,0.3582572937011719,0.3414977490901947,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.738656222820282,0.235739529132843,1.0732295513153076,284.8963623046875,284.95001220703125,298.762939453125,293.48016357421875,297.7623291015625,297.24578857421875,284.89825439453125,1.0,0.5891095399856567,0.4528294205665588,0.4528294205665588,1.0,1.0,-3.158961057662964,1.0738099813461304,2.085151195526123,0.3617864549160003,0.904680609703064,0.904680609703064,0.0,150.06982421875,160.0,58532.48046875,0.0,2603.6953125,1.0,279.45684814453125,283.15576171875,296.5131225585937,300.31280517578125,293.1499938964844,293.1499938964844,279.1499938964844,38069.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054424166679382,1.0,0.0,0.0,3.779782772064209,3.779808282852173,9.532942044643278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.921875,0.0,1698.4398193359375,1895.4371337890625,0.0,3454.260498046875,0.9357038140296936,1.0,0.0,3.0,1.0,0.0
18095580,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.6749489903450012,0.5431843400001526,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.900310218334198,0.440929502248764,0.418817788362503,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8535290956497192,0.3751461505889892,0.2640648782253265,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8413885831832886,0.3585998117923736,0.3418800830841064,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7351655960083008,0.2355700433254242,1.0728734731674194,284.8882751464844,284.95001220703125,298.8047180175781,293.4594116210937,297.7660827636719,297.2318420410156,284.8900451660156,1.0,0.5924606919288635,0.4515055418014526,0.4515055418014526,1.0,1.0,-3.1710238456726074,1.0753180980682373,2.095705509185791,0.360435426235199,0.8362782597541809,0.8362782597541809,0.0,153.13739013671875,163.0,58811.81640625,0.0,2644.10546875,1.0,279.15826416015625,283.122314453125,296.4789428710937,300.3103942871094,293.1499938964844,293.1499938964844,279.45001220703125,40767.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121032953262328,1.0,0.0,0.0,3.544175624847412,3.5441994667053223,8.38153823679022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.4521484375,0.0,1453.2275390625,1895.4371337890625,0.0,3516.113037109375,0.8862000107765198,1.0,0.0,3.0,1.0,0.0
18095640,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.6749489903450012,0.5431843400001526,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.900310218334198,0.440929502248764,0.418817788362503,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8535290956497192,0.3751461505889892,0.2640648782253265,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8413885831832886,0.3585998117923736,0.3418800830841064,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7351655960083008,0.2355700433254242,1.0728734731674194,284.8882751464844,284.95001220703125,298.8047180175781,293.4594116210937,297.7660827636719,297.2318420410156,284.8900451660156,1.0,0.5924606919288635,0.4515055418014526,0.4515055418014526,1.0,1.0,-3.1710238456726074,1.0753180980682373,2.095705509185791,0.360435426235199,0.8362782597541809,0.8362782597541809,0.0,153.13739013671875,163.0,58811.81640625,0.0,2644.10546875,1.0,279.15826416015625,283.122314453125,296.4789428710937,300.3103942871094,293.1499938964844,293.1499938964844,279.45001220703125,40767.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121032953262328,1.0,0.0,0.0,3.544175624847412,3.5441994667053223,8.38153823679022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.4521484375,0.0,1453.2275390625,1895.4371337890625,0.0,3516.113037109375,0.8862000107765198,1.0,0.0,3.0,1.0,0.0
18095700,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.6738495230674744,0.5466200709342957,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8992825746536255,0.4424320459365845,0.4200685918331146,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8519899845123291,0.3756020963191986,0.2642598152160644,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8400292992591858,0.3591651618480682,0.3422837555408478,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7338231801986694,0.2357392609119415,1.0732909440994265,285.0151672363281,284.95001220703125,298.825439453125,293.4490051269531,297.77227783203125,297.2314758300781,285.0172119140625,1.0,0.5941692590713501,0.4508436322212219,0.4508436322212219,1.0,1.0,-3.177877187728882,1.076367974281311,2.101509094238281,0.3599425852298736,0.9214656949043274,0.9214656949043274,0.0,154.5320281982422,163.0,58099.625,0.0,2665.304931640625,1.0,279.39910888671875,283.260498046875,296.41229248046875,300.0829467773437,293.1499938964844,293.1499938964844,279.45001220703125,34757.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053300619125366,1.0,0.0,0.0,3.590428590774536,3.590451717376709,8.601731451562955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.80859375,0.0,1458.7520751953125,1895.4371337890625,0.0,3453.2158203125,0.8931522369384766,1.0,0.0,3.0,1.0,0.0
18095760,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.6729495525360107,0.5494500398635864,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8988158702850342,0.4440385103225708,0.421606034040451,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8510003089904785,0.3761732578277588,0.2646745145320892,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8391668796539307,0.3598341345787048,0.3429349660873413,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7329129576683044,0.2359918802976608,1.0745164155960083,285.00714111328125,284.95001220703125,298.84600830078125,293.4385681152344,297.7795715332031,297.2329406738281,285.0062255859375,1.0,0.5959540009498596,0.450174331665039,0.450174331665039,1.0,1.0,-3.185882568359375,1.0778090953826904,2.108073472976685,0.3598790466785431,0.9371182918548584,0.9371182918548584,0.0,155.8008270263672,151.0,58309.5703125,0.0,2688.212890625,1.0,279.4422912597656,283.25103759765625,296.4132080078125,300.1309509277344,293.1499938964844,293.1499938964844,279.1499938964844,33540.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030997157096864,1.0,0.0,0.0,3.660202741622925,3.660226345062256,8.939300641941372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.1416015625,0.0,1526.0968017578125,1895.4371337890625,0.0,3432.4609375,0.9057180285453796,1.0,0.0,3.0,1.0,0.0
18095820,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.6706827282905579,0.5443570613861084,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9033830761909484,0.4462997615337372,0.423901617527008,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8538393974304199,0.3763529360294342,0.2649312019348144,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8421370387077332,0.360374391078949,0.3435831367969513,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7350546717643738,0.2359340637922287,1.074664831161499,284.9068908691406,284.95001220703125,298.8866577148437,293.4178771972656,297.788818359375,297.228759765625,284.9081115722656,1.0,0.5942700505256653,0.4488357901573181,0.4488357901573181,1.0,1.0,-3.183816909790039,1.0737301111221311,2.1100869178771973,0.3572517037391662,0.8493236899375916,0.8493236899375916,0.0,154.11529541015625,139.0,58819.84765625,0.0,2674.911865234375,1.0,279.1576843261719,283.13238525390625,296.4408569335937,300.2665405273437,293.1499938964844,293.1499938964844,279.45001220703125,38901.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911638617515564,1.0,0.0,0.0,3.536144733428955,3.536168336868286,8.343598096871574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.546875,0.0,1431.18017578125,1895.4371337890625,0.0,3511.80419921875,0.8825129270553589,1.0,0.0,3.0,1.0,0.0
18095880,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.6706827282905579,0.5443570613861084,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9033830761909484,0.4462997615337372,0.423901617527008,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8538393974304199,0.3763529360294342,0.2649312019348144,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8421370387077332,0.360374391078949,0.3435831367969513,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7350546717643738,0.2359340637922287,1.074664831161499,284.9068908691406,284.95001220703125,298.8866577148437,293.4178771972656,297.788818359375,297.228759765625,284.9081115722656,1.0,0.5942700505256653,0.4488357901573181,0.4488357901573181,1.0,1.0,-3.183816909790039,1.0737301111221311,2.1100869178771973,0.3572517037391662,0.8493236899375916,0.8493236899375916,0.0,154.11529541015625,139.0,58819.84765625,0.0,2674.911865234375,1.0,279.1576843261719,283.13238525390625,296.4408569335937,300.2665405273437,293.1499938964844,293.1499938964844,279.45001220703125,38901.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911638617515564,1.0,0.0,0.0,3.536144733428955,3.536168336868286,8.343598096871574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.546875,0.0,1431.18017578125,1895.4371337890625,0.0,3511.80419921875,0.8825129270553589,1.0,0.0,3.0,1.0,0.0
18095940,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.6729729771614075,0.5298507809638977,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9141749739646912,0.4491940140724182,0.4262593388557434,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8617437481880188,0.3771567642688751,0.2652219831943512,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8499370813369751,0.3614113330841064,0.3442281186580658,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7412223815917969,0.2362204790115356,1.0745270252227783,284.9930114746094,284.95001220703125,298.9265441894531,293.3974609375,297.8030090332031,297.2328491210937,284.9913635253906,1.0,0.5893140435218811,0.4474972486495971,0.4474972486495971,1.0,1.0,-3.1701760292053223,1.0653538703918457,2.104822158813477,0.3513464629650116,0.9292404055595398,0.9292404055595398,0.0,148.89418029785156,142.0,57886.90625,0.0,2619.50439453125,1.0,279.4415588378906,283.23663330078125,296.3749389648437,300.0773010253906,293.1499938964844,293.1499938964844,279.1499938964844,33699.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035265445709229,1.0,0.0,0.0,3.6472926139831534,3.647316217422485,8.876351671460725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.396484375,0.0,1512.9573974609375,1895.4371337890625,0.0,3436.4345703125,0.9029489159584044,1.0,0.0,3.0,1.0,0.0
18096000,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.6729729771614075,0.5298507809638977,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9141749739646912,0.4491940140724182,0.4262593388557434,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8617437481880188,0.3771567642688751,0.2652219831943512,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8499370813369751,0.3614113330841064,0.3442281186580658,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7412223815917969,0.2362204790115356,1.0745270252227783,284.9930114746094,284.95001220703125,298.9265441894531,293.3974609375,297.8030090332031,297.2328491210937,284.9913635253906,1.0,0.5893140435218811,0.4474972486495971,0.4474972486495971,1.0,1.0,-3.1701760292053223,1.0653538703918457,2.104822158813477,0.3513464629650116,0.9292404055595398,0.9292404055595398,0.0,148.89418029785156,142.0,57886.90625,0.0,2619.50439453125,1.0,279.4415588378906,283.23663330078125,296.3749389648437,300.0773010253906,293.1499938964844,293.1499938964844,279.1499938964844,33699.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035265445709229,1.0,0.0,0.0,3.6472926139831534,3.647316217422485,8.876351671460725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.396484375,0.0,1512.9573974609375,1895.4371337890625,0.0,3436.4345703125,0.9029489159584044,1.0,0.0,3.0,1.0,0.0
18096060,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6760212182998657,0.5224547386169434,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9208970665931702,0.4514077007770538,0.4284117221832275,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8659220933914185,0.3772620260715484,0.2653578221797943,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8542141318321228,0.3618855476379394,0.3447281420230865,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7444843053817749,0.236200749874115,1.0744423866271973,284.9018859863281,284.95001220703125,298.96551513671875,293.3775329589844,297.8148193359375,297.2330322265625,284.9028625488281,1.0,0.5873731374740601,0.4465179443359375,0.4465179443359375,1.0,1.0,-3.164515256881714,1.0609285831451416,2.1035866737365723,0.34666907787323,0.8387863636016846,0.8387863636016846,0.0,146.26934814453125,145.0,58111.12109375,0.0,2594.19189453125,1.0,279.158447265625,283.12939453125,296.39312744140625,300.1762390136719,293.1499938964844,293.1499938964844,279.45001220703125,39243.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104706048965454,1.0,0.0,0.0,3.497187852859497,3.49721097946167,8.160770903486991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.5654296875,0.0,1392.9637451171875,1895.4371337890625,0.0,3500.970703125,0.8742415308952332,1.0,0.0,3.0,1.0,0.0
18096120,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6760212182998657,0.5224547386169434,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9208970665931702,0.4514077007770538,0.4284117221832275,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8659220933914185,0.3772620260715484,0.2653578221797943,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8542141318321228,0.3618855476379394,0.3447281420230865,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7444843053817749,0.236200749874115,1.0744423866271973,284.9018859863281,284.95001220703125,298.96551513671875,293.3775329589844,297.8148193359375,297.2330322265625,284.9028625488281,1.0,0.5873731374740601,0.4465179443359375,0.4465179443359375,1.0,1.0,-3.164515256881714,1.0609285831451416,2.1035866737365723,0.34666907787323,0.8387863636016846,0.8387863636016846,0.0,146.26934814453125,145.0,58111.12109375,0.0,2594.19189453125,1.0,279.158447265625,283.12939453125,296.39312744140625,300.1762390136719,293.1499938964844,293.1499938964844,279.45001220703125,39243.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104706048965454,1.0,0.0,0.0,3.497187852859497,3.49721097946167,8.160770903486991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.5654296875,0.0,1392.9637451171875,1895.4371337890625,0.0,3500.970703125,0.8742415308952332,1.0,0.0,3.0,1.0,0.0
18096180,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6797096729278564,0.5193846225738525,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9251725077629088,0.4544186294078827,0.4310008287429809,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8680976629257202,0.3781317174434662,0.2657878994941711,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8565310835838318,0.3629873394966125,0.3455606698989868,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7461017966270447,0.2365969568490982,1.0754863023757937,284.9971618652344,284.95001220703125,299.0033874511719,293.3583068847656,297.8321228027344,297.2416687011719,284.9956970214844,1.0,0.58724045753479,0.4455386400222778,0.4455386400222778,1.0,1.0,-3.166698932647705,1.059483289718628,2.107215642929077,0.3435556292533874,0.9238675832748412,0.9238675832748412,0.0,145.34767150878906,148.0,57389.60546875,0.0,2593.52880859375,1.0,279.4420166015625,283.2381896972656,296.3312072753906,299.9953308105469,293.1499938964844,293.1499938964844,279.1499938964844,33464.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901390016078949,1.0,0.0,0.0,3.614839792251587,3.61486291885376,8.7190943531823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.337890625,0.0,1475.6129150390625,1895.4371337890625,0.0,3416.537841796875,0.8952879905700684,1.0,0.0,3.0,1.0,0.0
18096240,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6797096729278564,0.5193846225738525,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9251725077629088,0.4544186294078827,0.4310008287429809,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8680976629257202,0.3781317174434662,0.2657878994941711,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8565310835838318,0.3629873394966125,0.3455606698989868,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7461017966270447,0.2365969568490982,1.0754863023757937,284.9971618652344,284.95001220703125,299.0033874511719,293.3583068847656,297.8321228027344,297.2416687011719,284.9956970214844,1.0,0.58724045753479,0.4455386400222778,0.4455386400222778,1.0,1.0,-3.166698932647705,1.059483289718628,2.107215642929077,0.3435556292533874,0.9238675832748412,0.9238675832748412,0.0,145.34767150878906,148.0,57389.60546875,0.0,2593.52880859375,1.0,279.4420166015625,283.2381896972656,296.3312072753906,299.9953308105469,293.1499938964844,293.1499938964844,279.1499938964844,33464.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901390016078949,1.0,0.0,0.0,3.614839792251587,3.61486291885376,8.7190943531823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.337890625,0.0,1475.6129150390625,1895.4371337890625,0.0,3416.537841796875,0.8952879905700684,1.0,0.0,3.0,1.0,0.0
18096300,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.6806464195251465,0.5191413760185242,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9264432787895204,0.4556128680706024,0.4323193430900574,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8684892654418945,0.3782576620578766,0.2660216093063354,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8570247888565063,0.3632912039756775,0.3460077345371246,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7463641166687012,0.2366371750831604,1.076175570487976,284.8744201660156,284.95001220703125,299.0218811035156,293.3489990234375,297.8378295898437,297.2419128417969,284.873046875,1.0,0.5876944661140442,0.4450489580631256,0.4450489580631256,1.0,1.0,-3.169639825820923,1.0594021081924438,2.110237836837769,0.3429652452468872,0.8375439047813416,0.8375439047813416,0.0,145.40248107910156,148.0,58143.81640625,0.0,2599.619384765625,1.0,279.19927978515625,283.0995178222656,296.3786315917969,300.1973876953125,293.1499938964844,293.1499938964844,279.1499938964844,38269.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907423734664917,1.0,0.0,0.0,3.5665078163146973,3.5665314197540283,8.487497780151898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.4541015625,0.0,1458.83984375,1895.4371337890625,0.0,3472.679443359375,0.885872483253479,1.0,0.0,3.0,1.0,0.0
18096360,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6810293793678284,0.5202256441116333,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9265552759170532,0.4567170143127441,0.4333566725254059,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8679062128067017,0.378279447555542,0.2660428583621979,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8566109538078308,0.3635023832321167,0.3462189137935638,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.745854914188385,0.2365987598896026,1.0761029720306396,284.9092102050781,284.95001220703125,299.0400390625,293.3399353027344,297.8418273925781,297.2397155761719,284.9107360839844,1.0,0.5883486270904541,0.4445473253726959,0.4445473253726959,1.0,1.0,-3.172382354736328,1.0592080354690552,2.1131742000579834,0.3423942029476166,0.8409032821655273,0.8409032821655273,0.0,145.8629608154297,151.0,57893.94921875,0.0,2607.52587890625,1.0,279.158447265625,283.1309509277344,296.35955810546875,300.1230773925781,293.1499938964844,293.1499938964844,279.45001220703125,38840.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909164547920227,1.0,0.0,0.0,3.482385396957397,3.482408285140991,8.091834047263546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.14453125,0.0,1374.8399658203125,1895.4371337890625,0.0,3488.848876953125,0.8706697225570679,1.0,0.0,3.0,1.0,0.0
18096420,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.6823203563690186,0.522607684135437,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9271385669708252,0.4597537815570831,0.4360444843769073,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8670991063117981,0.3791350126266479,0.2665182054042816,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8560553193092346,0.3645921051502228,0.3471144437789917,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7450535893440247,0.2369656413793563,1.077362298965454,285.0047912597656,284.95001220703125,299.0753479003906,293.3226623535156,297.8546142578125,297.24298095703125,285.00390625,1.0,0.5902959704399109,0.4435440599918365,0.4435440599918365,1.0,1.0,-3.181635618209839,1.060215950012207,2.121419668197632,0.3420099020004272,0.9310133457183838,0.9310133457183838,0.0,147.02053833007812,154.0,57407.56640625,0.0,2632.136962890625,1.0,279.4411926269531,283.23846435546875,296.302001953125,299.9622802734375,293.1499938964844,293.1499938964844,279.1499938964844,33123.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013421535491944,1.0,0.0,0.0,3.6144518852233887,3.6144750118255615,8.717223067833402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.2802734375,0.0,1472.6685791015625,1895.4371337890625,0.0,3416.092041015625,0.8952680826187134,1.0,0.0,3.0,1.0,0.0
18096480,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.6823203563690186,0.522607684135437,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9271385669708252,0.4597537815570831,0.4360444843769073,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8670991063117981,0.3791350126266479,0.2665182054042816,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8560553193092346,0.3645921051502228,0.3471144437789917,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7450535893440247,0.2369656413793563,1.077362298965454,285.0047912597656,284.95001220703125,299.0753479003906,293.3226623535156,297.8546142578125,297.24298095703125,285.00390625,1.0,0.5902959704399109,0.4435440599918365,0.4435440599918365,1.0,1.0,-3.181635618209839,1.060215950012207,2.121419668197632,0.3420099020004272,0.9310133457183838,0.9310133457183838,0.0,147.02053833007812,154.0,57407.56640625,0.0,2632.136962890625,1.0,279.4411926269531,283.23846435546875,296.302001953125,299.9622802734375,293.1499938964844,293.1499938964844,279.1499938964844,33123.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013421535491944,1.0,0.0,0.0,3.6144518852233887,3.6144750118255615,8.717223067833402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.2802734375,0.0,1472.6685791015625,1895.4371337890625,0.0,3416.092041015625,0.8952680826187134,1.0,0.0,3.0,1.0,0.0
18096540,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.6811915636062622,0.527296781539917,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9258866310119628,0.462033063173294,0.4384340941905975,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8648014068603516,0.3792361617088318,0.2667775154113769,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.854099690914154,0.3650603294372558,0.347779780626297,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7430992126464844,0.2369223088026046,1.078006386756897,284.91192626953125,284.95001220703125,299.1091003417969,293.30670166015625,297.85968017578125,297.23553466796875,284.91290283203125,1.0,0.5928014516830444,0.4425407946109772,0.4425407946109772,1.0,1.0,-3.192035675048828,1.0616350173950195,2.130400896072388,0.341805100440979,0.8480646014213562,0.8480646014213562,0.0,148.9520721435547,157.0,58142.33984375,0.0,2663.38037109375,1.0,279.1585998535156,283.1241455078125,296.3320617675781,300.10693359375,293.1499938964844,293.1499938964844,279.45001220703125,38339.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103131890296936,1.0,0.0,0.0,3.5041353702545166,3.504158496856689,8.193227927222324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.3525390625,0.0,1393.6673583984375,1895.4371337890625,0.0,3499.51025390625,0.8750515580177307,1.0,0.0,3.0,1.0,0.0
18096600,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.6811915636062622,0.527296781539917,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9258866310119628,0.462033063173294,0.4384340941905975,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8648014068603516,0.3792361617088318,0.2667775154113769,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.854099690914154,0.3650603294372558,0.347779780626297,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7430992126464844,0.2369223088026046,1.078006386756897,284.91192626953125,284.95001220703125,299.1091003417969,293.30670166015625,297.85968017578125,297.23553466796875,284.91290283203125,1.0,0.5928014516830444,0.4425407946109772,0.4425407946109772,1.0,1.0,-3.192035675048828,1.0616350173950195,2.130400896072388,0.341805100440979,0.8480646014213562,0.8480646014213562,0.0,148.9520721435547,157.0,58142.33984375,0.0,2663.38037109375,1.0,279.1585998535156,283.1241455078125,296.3320617675781,300.10693359375,293.1499938964844,293.1499938964844,279.45001220703125,38339.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103131890296936,1.0,0.0,0.0,3.5041353702545166,3.504158496856689,8.193227927222324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.3525390625,0.0,1393.6673583984375,1895.4371337890625,0.0,3499.51025390625,0.8750515580177307,1.0,0.0,3.0,1.0,0.0
18096660,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6802546381950378,0.5323671698570251,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.924655020236969,0.4650591611862182,0.4411399066448211,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8625608682632446,0.3800513446331024,0.267245888710022,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.852152407169342,0.3661044239997864,0.3486624956130981,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7411306500434875,0.2372403144836425,1.0792036056518557,285.0093688964844,284.95001220703125,299.1412048339844,293.2922058105469,297.8690795898437,297.23565673828125,285.0084228515625,1.0,0.5956836342811584,0.4413468539714813,0.4413468539714813,1.0,1.0,-3.2044453620910645,1.0633759498596191,2.1410694122314453,0.3408928513526916,0.9416407346725464,0.9416407346725464,0.0,151.07151794433594,160.0,57736.82421875,0.0,2699.8994140625,1.0,279.44140625,283.2338256835937,296.2758483886719,299.95440673828125,293.1499938964844,293.1499938964844,279.1499938964844,32922.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903384268283844,1.0,0.0,0.0,3.639983892440796,3.640007257461548,8.840813165988948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.845703125,0.0,1499.0916748046875,1895.4371337890625,0.0,3435.10986328125,0.900865375995636,1.0,0.0,3.0,1.0,0.0
18096720,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6802546381950378,0.5323671698570251,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.924655020236969,0.4650591611862182,0.4411399066448211,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8625608682632446,0.3800513446331024,0.267245888710022,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.852152407169342,0.3661044239997864,0.3486624956130981,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7411306500434875,0.2372403144836425,1.0792036056518557,285.0093688964844,284.95001220703125,299.1412048339844,293.2922058105469,297.8690795898437,297.23565673828125,285.0084228515625,1.0,0.5956836342811584,0.4413468539714813,0.4413468539714813,1.0,1.0,-3.2044453620910645,1.0633759498596191,2.1410694122314453,0.3408928513526916,0.9416407346725464,0.9416407346725464,0.0,151.07151794433594,160.0,57736.82421875,0.0,2699.8994140625,1.0,279.44140625,283.2338256835937,296.2758483886719,299.95440673828125,293.1499938964844,293.1499938964844,279.1499938964844,32922.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903384268283844,1.0,0.0,0.0,3.639983892440796,3.640007257461548,8.840813165988948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.845703125,0.0,1499.0916748046875,1895.4371337890625,0.0,3435.10986328125,0.900865375995636,1.0,0.0,3.0,1.0,0.0
