time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096780,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.6771299242973328,0.5389330387115479,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9222004413604736,0.4673055112361908,0.4435384571552276,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8593451976776123,0.3801028430461883,0.2674980759620666,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8492969870567322,0.3665157556533813,0.3493100106716156,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.738408625125885,0.2371223717927932,1.0796982049942017,284.9098815917969,284.95001220703125,299.1715087890625,293.2794189453125,297.8730773925781,297.2287292480469,284.9115295410156,1.0,0.5988074541091919,0.4401529431343078,0.4401529431343078,1.0,1.0,-3.21690320968628,1.0651170015335083,2.151786088943481,0.339582085609436,0.8553013205528259,0.8553013205528259,0.0,153.66661071777344,163.0,58564.1484375,0.0,2739.383056640625,1.0,279.1577453613281,283.1130065917969,296.30841064453125,300.10845947265625,293.1499938964844,293.1499938964844,279.45001220703125,38325.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130101203918456,1.0,0.0,0.0,3.5377871990203857,3.5378105640411377,8.351350402335811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.7509765625,0.0,1428.73583984375,1895.4371337890625,0.0,3524.517822265625,0.8824437260627747,1.0,0.0,3.0,1.0,0.0
18096840,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.6771299242973328,0.5389330387115479,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9222004413604736,0.4673055112361908,0.4435384571552276,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8593451976776123,0.3801028430461883,0.2674980759620666,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8492969870567322,0.3665157556533813,0.3493100106716156,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.738408625125885,0.2371223717927932,1.0796982049942017,284.9098815917969,284.95001220703125,299.1715087890625,293.2794189453125,297.8730773925781,297.2287292480469,284.9115295410156,1.0,0.5988074541091919,0.4401529431343078,0.4401529431343078,1.0,1.0,-3.21690320968628,1.0651170015335083,2.151786088943481,0.339582085609436,0.8553013205528259,0.8553013205528259,0.0,153.66661071777344,163.0,58564.1484375,0.0,2739.383056640625,1.0,279.1577453613281,283.1130065917969,296.30841064453125,300.10845947265625,293.1499938964844,293.1499938964844,279.45001220703125,38325.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130101203918456,1.0,0.0,0.0,3.5377871990203857,3.5378105640411377,8.351350402335811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.7509765625,0.0,1428.73583984375,1895.4371337890625,0.0,3524.517822265625,0.8824437260627747,1.0,0.0,3.0,1.0,0.0
18096900,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.6757665872573853,0.5424016714096069,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9208722710609436,0.4687516093254089,0.4447372555732727,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8576589822769165,0.380431205034256,0.2676142454147339,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8477859497070312,0.3669613599777221,0.3496133983135223,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7369505167007446,0.2371934503316879,1.0797513723373413,285.0243225097656,284.95001220703125,299.1859130859375,293.27374267578125,297.8771667480469,297.2287292480469,285.026123046875,1.0,0.6004007458686829,0.4395560026168823,0.4395560026168823,1.0,1.0,-3.2230803966522217,1.0659656524658203,2.1571147441864014,0.338786631822586,0.9373358488082886,0.9373358488082886,0.0,155.0249481201172,163.0,57910.4140625,0.0,2759.4638671875,1.0,279.399169921875,283.2394104003906,296.24908447265625,299.9017944335937,293.1499938964844,293.1499938964844,279.45001220703125,33619.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907637894153595,1.0,0.0,0.0,3.5983541011810303,3.598377227783203,8.639748330097063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.7626953125,0.0,1458.903564453125,1895.4371337890625,0.0,3474.66943359375,0.8936814665794373,1.0,0.0,3.0,1.0,0.0
18096960,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6745158433914185,0.5453364849090576,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9201439023017884,0.4703198671340942,0.4462305307388305,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8564907908439636,0.3808881938457489,0.2679443657398224,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8467422127723694,0.3675172030925751,0.3501547574996948,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7358835935592651,0.237344279885292,1.0805286169052124,285.01239013671875,284.95001220703125,299.1998291015625,293.2685546875,297.8821105957031,297.2303771972656,285.0108947753906,1.0,0.6020750999450684,0.4389238357543945,0.4389238357543945,1.0,1.0,-3.2303857803344727,1.067144513130188,2.163241147994995,0.3380896151065826,0.9529054164886476,0.9529054164886476,0.0,156.26698303222656,166.0,58165.20703125,0.0,2781.291748046875,1.0,279.4424133300781,283.2263488769531,296.2525939941406,299.9569091796875,293.1499938964844,293.1499938964844,279.1499938964844,32820.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062315225601196,1.0,0.0,0.0,3.676063060760498,3.676086902618408,9.016940794026596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.6416015625,0.0,1538.40185546875,1895.4371337890625,0.0,3461.598388671875,0.9087262749671936,1.0,0.0,3.0,1.0,0.0
18097020,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.6698968410491943,0.5527223348617554,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9172778725624084,0.4725335836410522,0.4486271739006042,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8530009984970093,0.3809024691581726,0.268189787864685,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8435994982719421,0.3678776919841766,0.3507783710956573,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7328491806983948,0.2371069490909576,1.0806108713150024,284.90679931640625,284.95001220703125,299.2260437011719,293.25982666015625,297.8865051269531,297.2264099121094,284.9085693359375,1.0,0.605421781539917,0.4376595020294189,0.4376595020294189,1.0,1.0,-3.243295669555664,1.068811058998108,2.1744847297668457,0.3365983366966247,0.8622646927833557,0.8622646927833557,0.0,159.20413208007812,154.0,59013.26171875,0.0,2824.19384765625,1.0,279.157470703125,283.09967041015625,296.2889404296875,300.11639404296875,293.1499938964844,293.1499938964844,279.45001220703125,38328.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159075021743774,1.0,0.0,0.0,3.576446533203125,3.576470375061035,8.534867674825364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.3603515625,0.0,1469.9346923828125,1895.4371337890625,0.0,3551.34326171875,0.8909546136856079,1.0,0.0,3.0,1.0,0.0
18097080,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.6698968410491943,0.5527223348617554,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9172778725624084,0.4725335836410522,0.4486271739006042,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8530009984970093,0.3809024691581726,0.268189787864685,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8435994982719421,0.3678776919841766,0.3507783710956573,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7328491806983948,0.2371069490909576,1.0806108713150024,284.90679931640625,284.95001220703125,299.2260437011719,293.25982666015625,297.8865051269531,297.2264099121094,284.9085693359375,1.0,0.605421781539917,0.4376595020294189,0.4376595020294189,1.0,1.0,-3.243295669555664,1.068811058998108,2.1744847297668457,0.3365983366966247,0.8622646927833557,0.8622646927833557,0.0,159.20413208007812,154.0,59013.26171875,0.0,2824.19384765625,1.0,279.157470703125,283.09967041015625,296.2889404296875,300.11639404296875,293.1499938964844,293.1499938964844,279.45001220703125,38328.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159075021743774,1.0,0.0,0.0,3.576446533203125,3.576470375061035,8.534867674825364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.3603515625,0.0,1469.9346923828125,1895.4371337890625,0.0,3551.34326171875,0.8909546136856079,1.0,0.0,3.0,1.0,0.0
18097140,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.6674858331680298,0.547404944896698,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9226837754249572,0.4754775464534759,0.4511189460754394,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8559937477111816,0.3816108107566833,0.2684832513332367,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8466799259185791,0.3687871098518371,0.3514020144939422,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7349226474761963,0.2371713668107986,1.0800542831420898,285.0029296875,284.95001220703125,299.25,293.2534484863281,297.8944396972656,297.2294921875,285.0014038085937,1.0,0.603566586971283,0.4363951981067657,0.4363951981067657,1.0,1.0,-3.2403547763824463,1.064503192901611,2.175851583480835,0.3331513404846191,0.9526413083076476,0.9526413083076476,0.0,157.3549041748047,142.0,58331.78515625,0.0,2807.87255859375,1.0,279.44189453125,283.21124267578125,296.2356262207031,299.9557800292969,293.1499938964844,293.1499938964844,279.1499938964844,33259.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087089896202089,1.0,0.0,0.0,3.700562238693237,3.700586318969727,9.137528422797914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.7919921875,0.0,1569.3626708984375,1895.4371337890625,0.0,3484.618408203125,0.914678990840912,1.0,0.0,3.0,1.0,0.0
18097200,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.6674858331680298,0.547404944896698,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9226837754249572,0.4754775464534759,0.4511189460754394,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8559937477111816,0.3816108107566833,0.2684832513332367,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8466799259185791,0.3687871098518371,0.3514020144939422,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7349226474761963,0.2371713668107986,1.0800542831420898,285.0029296875,284.95001220703125,299.25,293.2534484863281,297.8944396972656,297.2294921875,285.0014038085937,1.0,0.603566586971283,0.4363951981067657,0.4363951981067657,1.0,1.0,-3.2403547763824463,1.064503192901611,2.175851583480835,0.3331513404846191,0.9526413083076476,0.9526413083076476,0.0,157.3549041748047,142.0,58331.78515625,0.0,2807.87255859375,1.0,279.44189453125,283.21124267578125,296.2356262207031,299.9557800292969,293.1499938964844,293.1499938964844,279.1499938964844,33259.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087089896202089,1.0,0.0,0.0,3.700562238693237,3.700586318969727,9.137528422797914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.7919921875,0.0,1569.3626708984375,1895.4371337890625,0.0,3484.618408203125,0.914678990840912,1.0,0.0,3.0,1.0,0.0
18097260,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.666985809803009,0.5336687564849854,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9334980249404908,0.4776096045970917,0.4531637132167816,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8631657361984253,0.3815396130084991,0.2684665620326996,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8538441061973572,0.3690486252307892,0.3516584932804107,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7404000163078308,0.2368756085634231,1.0784329175949097,284.89166259765625,284.95001220703125,299.2726745605469,293.248291015625,297.8969116210937,297.2255554199219,284.89312744140625,1.0,0.5984590649604797,0.4352353811264038,0.4352353811264038,1.0,1.0,-3.2246501445770264,1.05568528175354,2.1689648628234863,0.3281902968883514,0.8490148782730103,0.8490148782730103,0.0,152.30413818359375,145.0,58609.66796875,0.0,2747.740966796875,1.0,279.15740966796875,283.0876770019531,296.2685852050781,300.0811462402344,293.1499938964844,293.1499938964844,279.45001220703125,39402.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166322946548462,1.0,0.0,0.0,3.5624825954437256,3.562506437301636,8.468350074508635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.72802734375,0.0,1462.811767578125,1895.4371337890625,0.0,3558.047119140625,0.8886393904685974,1.0,0.0,3.0,1.0,0.0
18097320,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.666985809803009,0.5336687564849854,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9334980249404908,0.4776096045970917,0.4531637132167816,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8631657361984253,0.3815396130084991,0.2684665620326996,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8538441061973572,0.3690486252307892,0.3516584932804107,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7404000163078308,0.2368756085634231,1.0784329175949097,284.89166259765625,284.95001220703125,299.2726745605469,293.248291015625,297.8969116210937,297.2255554199219,284.89312744140625,1.0,0.5984590649604797,0.4352353811264038,0.4352353811264038,1.0,1.0,-3.2246501445770264,1.05568528175354,2.1689648628234863,0.3281902968883514,0.8490148782730103,0.8490148782730103,0.0,152.30413818359375,145.0,58609.66796875,0.0,2747.740966796875,1.0,279.15740966796875,283.0876770019531,296.2685852050781,300.0811462402344,293.1499938964844,293.1499938964844,279.45001220703125,39402.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166322946548462,1.0,0.0,0.0,3.5624825954437256,3.562506437301636,8.468350074508635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.72802734375,0.0,1462.811767578125,1895.4371337890625,0.0,3558.047119140625,0.8886393904685974,1.0,0.0,3.0,1.0,0.0
18097380,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6697759032249451,0.5253888368606567,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9411233067512512,0.4806465804576874,0.4556604623794555,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8679720759391785,0.3823021352291107,0.2687442302703857,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.858690619468689,0.3700041472911834,0.3522514104843139,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7440162897109985,0.2371405065059662,1.0783237218856812,284.9931335449219,284.95001220703125,299.2951965332031,293.2431335449219,297.9043273925781,297.2286376953125,284.9917297363281,1.0,0.5963795781135559,0.4340755641460418,0.4340755641460418,1.0,1.0,-3.21858811378479,1.0504881143569946,2.168100118637085,0.3244317770004272,0.933876633644104,0.933876633644104,0.0,149.45167541503906,148.0,57737.4296875,0.0,2719.753662109375,1.0,279.4425048828125,283.2069091796875,296.2139587402344,299.89752197265625,293.1499938964844,293.1499938964844,279.1499938964844,33743.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070433974266052,1.0,0.0,0.0,3.667219638824463,3.667243480682373,8.973609055829002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.111328125,0.0,1535.4501953125,1895.4371337890625,0.0,3469.145263671875,0.9072757363319396,1.0,0.0,3.0,1.0,0.0
18097440,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6697759032249451,0.5253888368606567,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9411233067512512,0.4806465804576874,0.4556604623794555,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8679720759391785,0.3823021352291107,0.2687442302703857,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.858690619468689,0.3700041472911834,0.3522514104843139,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7440162897109985,0.2371405065059662,1.0783237218856812,284.9931335449219,284.95001220703125,299.2951965332031,293.2431335449219,297.9043273925781,297.2286376953125,284.9917297363281,1.0,0.5963795781135559,0.4340755641460418,0.4340755641460418,1.0,1.0,-3.21858811378479,1.0504881143569946,2.168100118637085,0.3244317770004272,0.933876633644104,0.933876633644104,0.0,149.45167541503906,148.0,57737.4296875,0.0,2719.753662109375,1.0,279.4425048828125,283.2069091796875,296.2139587402344,299.89752197265625,293.1499938964844,293.1499938964844,279.1499938964844,33743.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070433974266052,1.0,0.0,0.0,3.667219638824463,3.667243480682373,8.973609055829002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.111328125,0.0,1535.4501953125,1895.4371337890625,0.0,3469.145263671875,0.9072757363319396,1.0,0.0,3.0,1.0,0.0
18097500,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.6705039143562317,0.5232335329055786,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9436318278312684,0.4818635284900665,0.4569830298423767,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8693771958351135,0.3823950886726379,0.268937349319458,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8601515293121338,0.370253324508667,0.3526233434677124,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7450817227363586,0.2371634393930435,1.0787816047668457,284.86883544921875,284.95001220703125,299.3063659667969,293.24053955078125,297.9066467285156,297.2281188964844,284.8670349121094,1.0,0.5960926413536072,0.4334956407546997,0.4334956407546997,1.0,1.0,-3.2188162803649902,1.0490868091583252,2.169729471206665,0.3231947422027588,0.844997763633728,0.844997763633728,0.0,148.80247497558594,148.0,58491.96875,0.0,2716.6611328125,1.0,279.1976013183594,283.0668640136719,296.2669982910156,300.1043395996094,293.1499938964844,293.1499938964844,279.1499938964844,38381.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91268390417099,1.0,0.0,0.0,3.6170384883880615,3.617062568664551,8.729704745746858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.99609375,0.0,1514.46630859375,1895.4371337890625,0.0,3521.49462890625,0.897300124168396,1.0,0.0,3.0,1.0,0.0
18097560,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6707348823547363,0.5227440595626831,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9447709321975708,0.4829870164394378,0.4580172002315521,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8696303367614746,0.3823784291744232,0.2689190804958343,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8605284094810486,0.3704074919223785,0.3527618646621704,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7452499866485596,0.2371081560850143,1.0785425901412964,284.903564453125,284.95001220703125,299.3175048828125,293.2379455566406,297.90850830078125,297.2264099121094,284.9053039550781,1.0,0.5961325168609619,0.4331181943416595,0.4331181943416595,1.0,1.0,-3.219326972961426,1.04827082157135,2.171056270599365,0.3224613964557647,0.8461171388626099,0.8461171388626099,0.0,148.68270874023438,151.0,58177.40234375,0.0,2717.0478515625,1.0,279.157958984375,283.10015869140625,296.2537841796875,300.0315856933594,293.1499938964844,293.1499938964844,279.45001220703125,39149.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140253663063048,1.0,0.0,0.0,3.525714159011841,3.5257375240325928,8.294447866319388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.12158203125,0.0,1422.0029296875,1895.4371337890625,0.0,3533.92236328125,0.8805087804794312,1.0,0.0,3.0,1.0,0.0
18097620,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.6718178987503052,0.52273029088974,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9469083547592164,0.4861499369144439,0.4607724845409393,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8700981736183167,0.3832042515277862,0.2693432569503784,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8611730337142944,0.3714312314987182,0.3535538613796234,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7454851865768433,0.2374662905931472,1.079590916633606,285.0044250488281,284.95001220703125,299.3396301269531,293.2327575683594,297.9177551269531,297.23101806640625,285.00360107421875,1.0,0.5971558690071106,0.4323633015155792,0.4323633015155792,1.0,1.0,-3.225338935852051,1.0485681295394895,2.1767709255218506,0.3215558528900146,0.938090205192566,0.938090205192566,0.0,148.93960571289062,154.0,57601.66796875,0.0,2730.705322265625,1.0,279.4414978027344,283.2147827148437,296.20770263671875,299.8765563964844,293.1499938964844,293.1499938964844,279.1499938964844,33312.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052823185920716,1.0,0.0,0.0,3.649603843688965,3.649627447128296,8.887605531526788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.3798828125,0.0,1512.620361328125,1895.4371337890625,0.0,3452.771484375,0.903327703475952,1.0,0.0,3.0,1.0,0.0
18097680,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.6718178987503052,0.52273029088974,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9469083547592164,0.4861499369144439,0.4607724845409393,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8700981736183167,0.3832042515277862,0.2693432569503784,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8611730337142944,0.3714312314987182,0.3535538613796234,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7454851865768433,0.2374662905931472,1.079590916633606,285.0044250488281,284.95001220703125,299.3396301269531,293.2327575683594,297.9177551269531,297.23101806640625,285.00360107421875,1.0,0.5971558690071106,0.4323633015155792,0.4323633015155792,1.0,1.0,-3.225338935852051,1.0485681295394895,2.1767709255218506,0.3215558528900146,0.938090205192566,0.938090205192566,0.0,148.93960571289062,154.0,57601.66796875,0.0,2730.705322265625,1.0,279.4414978027344,283.2147827148437,296.20770263671875,299.8765563964844,293.1499938964844,293.1499938964844,279.1499938964844,33312.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052823185920716,1.0,0.0,0.0,3.649603843688965,3.649627447128296,8.887605531526788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.3798828125,0.0,1512.620361328125,1895.4371337890625,0.0,3452.771484375,0.903327703475952,1.0,0.0,3.0,1.0,0.0
18097740,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.6704047918319702,0.5258716344833374,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9466736316680908,0.4885059893131256,0.4632341861724853,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8685935735702515,0.3832610547542572,0.2695670127868652,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8599399924278259,0.371820718050003,0.3541367650032043,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7441818714141846,0.237393319606781,1.0800769329071045,284.9087829589844,284.95001220703125,299.361572265625,293.2275390625,297.921630859375,297.2276916503906,284.910400390625,1.0,0.5990371704101562,0.4316084086894989,0.4316084086894989,1.0,1.0,-3.233630895614624,1.0497262477874756,2.1839046478271484,0.3206051588058471,0.8522661924362183,0.8522661924362183,0.0,150.2530975341797,157.0,58302.296875,0.0,2754.896484375,1.0,279.1577453613281,283.0987854003906,296.2503356933594,300.0322265625,293.1499938964844,293.1499938964844,279.45001220703125,38607.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136828780174256,1.0,0.0,0.0,3.534596443176269,3.534619808197021,8.336292580679583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.58251953125,0.0,1427.4208984375,1895.4371337890625,0.0,3530.75048828125,0.8819929957389832,1.0,0.0,3.0,1.0,0.0
18097800,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.6704047918319702,0.5258716344833374,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9466736316680908,0.4885059893131256,0.4632341861724853,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8685935735702515,0.3832610547542572,0.2695670127868652,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8599399924278259,0.371820718050003,0.3541367650032043,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7441818714141846,0.237393319606781,1.0800769329071045,284.9087829589844,284.95001220703125,299.361572265625,293.2275390625,297.921630859375,297.2276916503906,284.910400390625,1.0,0.5990371704101562,0.4316084086894989,0.4316084086894989,1.0,1.0,-3.233630895614624,1.0497262477874756,2.1839046478271484,0.3206051588058471,0.8522661924362183,0.8522661924362183,0.0,150.2530975341797,157.0,58302.296875,0.0,2754.896484375,1.0,279.1577453613281,283.0987854003906,296.2503356933594,300.0322265625,293.1499938964844,293.1499938964844,279.45001220703125,38607.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136828780174256,1.0,0.0,0.0,3.534596443176269,3.534619808197021,8.336292580679583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.58251953125,0.0,1427.4208984375,1895.4371337890625,0.0,3530.75048828125,0.8819929957389832,1.0,0.0,3.0,1.0,0.0
18097860,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.669060468673706,0.5300119519233704,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.946021556854248,0.4916521310806274,0.466022789478302,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8667801022529602,0.3840435445308685,0.2699965536594391,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8583630323410034,0.3728011548519134,0.3549383580684662,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7425418496131897,0.2376565784215927,1.0809718370437622,285.0102233886719,284.95001220703125,299.3833312988281,293.22235107421875,297.9294738769531,297.2309875488281,285.0093078613281,1.0,0.6014891266822815,0.430518627166748,0.430518627166748,1.0,1.0,-3.24451208114624,1.051032781600952,2.193479299545288,0.318649411201477,0.9482114911079408,0.9482114911079408,0.0,151.96533203125,160.0,57846.37890625,0.0,2786.759033203125,1.0,279.4416198730469,283.212890625,296.203125,299.8856506347656,293.1499938964844,293.1499938964844,279.1499938964844,33022.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061316847801208,1.0,0.0,0.0,3.667280673980713,3.667304277420044,8.973908052212209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.2470703125,0.0,1530.096435546875,1895.4371337890625,0.0,3460.669921875,0.9071008563041688,1.0,0.0,3.0,1.0,0.0
18097920,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.669060468673706,0.5300119519233704,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.946021556854248,0.4916521310806274,0.466022789478302,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8667801022529602,0.3840435445308685,0.2699965536594391,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8583630323410034,0.3728011548519134,0.3549383580684662,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7425418496131897,0.2376565784215927,1.0809718370437622,285.0102233886719,284.95001220703125,299.3833312988281,293.22235107421875,297.9294738769531,297.2309875488281,285.0093078613281,1.0,0.6014891266822815,0.430518627166748,0.430518627166748,1.0,1.0,-3.24451208114624,1.051032781600952,2.193479299545288,0.318649411201477,0.9482114911079408,0.9482114911079408,0.0,151.96533203125,160.0,57846.37890625,0.0,2786.759033203125,1.0,279.4416198730469,283.212890625,296.203125,299.8856506347656,293.1499938964844,293.1499938964844,279.1499938964844,33022.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061316847801208,1.0,0.0,0.0,3.667280673980713,3.667304277420044,8.973908052212209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.2470703125,0.0,1530.096435546875,1895.4371337890625,0.0,3460.669921875,0.9071008563041688,1.0,0.0,3.0,1.0,0.0
18097980,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6653926372528076,0.5360117554664612,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9438933730125428,0.4939585626125335,0.4684866368770599,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8637695908546448,0.384044349193573,0.2702142298221588,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8556557893753052,0.3731300234794616,0.3555086851119995,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7399647831916809,0.237461656332016,1.0811294317245483,284.90777587890625,284.95001220703125,299.4049072265625,293.2171630859375,297.93267822265625,297.2276306152344,284.90948486328125,1.0,0.6043105721473694,0.4294288754463196,0.4294288754463196,1.0,1.0,-3.2558279037475586,1.0524441003799438,2.203383684158325,0.3167178332805633,0.8594712018966675,0.8594712018966675,0.0,154.29864501953125,163.0,58664.140625,0.0,2823.16650390625,1.0,279.15753173828125,283.0892639160156,296.2444763183594,300.0484619140625,293.1499938964844,293.1499938964844,279.45001220703125,38402.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154335260391236,1.0,0.0,0.0,3.5648272037506104,3.5648510456085205,8.47950104798656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.01611328125,0.0,1458.010986328125,1895.4371337890625,0.0,3546.9580078125,0.8884620666503906,1.0,0.0,3.0,1.0,0.0
18098040,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6653926372528076,0.5360117554664612,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9438933730125428,0.4939585626125335,0.4684866368770599,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8637695908546448,0.384044349193573,0.2702142298221588,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8556557893753052,0.3731300234794616,0.3555086851119995,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7399647831916809,0.237461656332016,1.0811294317245483,284.90777587890625,284.95001220703125,299.4049072265625,293.2171630859375,297.93267822265625,297.2276306152344,284.90948486328125,1.0,0.6043105721473694,0.4294288754463196,0.4294288754463196,1.0,1.0,-3.2558279037475586,1.0524441003799438,2.203383684158325,0.3167178332805633,0.8594712018966675,0.8594712018966675,0.0,154.29864501953125,163.0,58664.140625,0.0,2823.16650390625,1.0,279.15753173828125,283.0892639160156,296.2444763183594,300.0484619140625,293.1499938964844,293.1499938964844,279.45001220703125,38402.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154335260391236,1.0,0.0,0.0,3.5648272037506104,3.5648510456085205,8.47950104798656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.01611328125,0.0,1458.010986328125,1895.4371337890625,0.0,3546.9580078125,0.8884620666503906,1.0,0.0,3.0,1.0,0.0
18098100,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.6637157201766968,0.539298415184021,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.94264417886734,0.4954517781734466,0.4697136580944061,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8621217012405396,0.3843494057655334,0.2703092098236084,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8541576266288757,0.3735381960868835,0.3557696342468261,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7385222911834717,0.2374868690967559,1.0809651613235474,285.0238952636719,284.95001220703125,299.4156188964844,293.2145690917969,297.9362487792969,297.2288818359375,285.0257873535156,1.0,0.6057823896408081,0.4288839697837829,0.4288839697837829,1.0,1.0,-3.2614822387695312,1.0531344413757324,2.208347797393799,0.315794438123703,0.9422705173492432,0.9422705173492432,0.0,155.56851196289062,163.0,57974.1328125,0.0,2842.029296875,1.0,279.3997802734375,283.21795654296875,296.18817138671875,299.84307861328125,293.1499938964844,293.1499938964844,279.45001220703125,33728.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098822474479676,1.0,0.0,0.0,3.62287712097168,3.622900485992432,8.75791101861978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.255859375,0.0,1486.331298828125,1895.4371337890625,0.0,3495.51123046875,0.8992376923561096,1.0,0.0,3.0,1.0,0.0
18098160,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.6621336936950684,0.542063295841217,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9419854283332824,0.4970745742321014,0.471253752708435,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8609970211982727,0.3847897946834564,0.270624041557312,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8531345725059509,0.374062567949295,0.3562767803668976,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7374705672264099,0.2375956624746322,1.0815346240997314,285.0132751464844,284.95001220703125,299.4263000488281,293.21197509765625,297.9407043457031,297.2315979003906,285.0118713378906,1.0,0.6073523163795471,0.4282984733581543,0.4282984733581543,1.0,1.0,-3.2683305740356445,1.05414879322052,2.214181661605835,0.3150494396686554,0.9588348865509032,0.9588348865509032,0.0,156.73509216308594,151.0,58216.49609375,0.0,2862.880859375,1.0,279.442626953125,283.2064514160156,296.19439697265625,299.9001159667969,293.1499938964844,293.1499938964844,279.1499938964844,32900.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083221554756165,1.0,0.0,0.0,3.698899984359741,3.698924064636232,9.129320801548602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.140625,0.0,1564.75439453125,1895.4371337890625,0.0,3481.02587890625,0.913937509059906,1.0,0.0,3.0,1.0,0.0
18098220,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.6583307385444641,0.5367335081100464,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9472079873085022,0.4992797374725342,0.4735170900821686,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.863895833492279,0.3847005665302276,0.2706971764564514,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8561665415763855,0.3742904365062713,0.3566385209560394,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7394911050796509,0.2372393310070037,1.0803638696670532,284.8966064453125,284.95001220703125,299.447509765625,293.2068176269531,297.94287109375,297.22802734375,284.898193359375,1.0,0.6052822470664978,0.4271274507045746,0.4271274507045746,1.0,1.0,-3.26379132270813,1.049341320991516,2.214449882507324,0.3125568926334381,0.8580611944198608,0.8580611944198608,0.0,154.9069366455078,139.0,58797.421875,0.0,2843.176025390625,1.0,279.1573181152344,283.0733642578125,296.2337646484375,300.0537109375,293.1499938964844,293.1499938964844,279.45001220703125,38885.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176427125930786,1.0,0.0,0.0,3.586846351623535,3.5868701934814453,8.584575539316575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.0595703125,0.0,1485.2535400390625,1895.4371337890625,0.0,3567.387939453125,0.8934813737869263,1.0,0.0,3.0,1.0,0.0
18098280,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.6583307385444641,0.5367335081100464,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9472079873085022,0.4992797374725342,0.4735170900821686,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.863895833492279,0.3847005665302276,0.2706971764564514,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8561665415763855,0.3742904365062713,0.3566385209560394,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7394911050796509,0.2372393310070037,1.0803638696670532,284.8966064453125,284.95001220703125,299.447509765625,293.2068176269531,297.94287109375,297.22802734375,284.898193359375,1.0,0.6052822470664978,0.4271274507045746,0.4271274507045746,1.0,1.0,-3.26379132270813,1.049341320991516,2.214449882507324,0.3125568926334381,0.8580611944198608,0.8580611944198608,0.0,154.9069366455078,139.0,58797.421875,0.0,2843.176025390625,1.0,279.1573181152344,283.0733642578125,296.2337646484375,300.0537109375,293.1499938964844,293.1499938964844,279.45001220703125,38885.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176427125930786,1.0,0.0,0.0,3.586846351623535,3.5868701934814453,8.584575539316575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.0595703125,0.0,1485.2535400390625,1895.4371337890625,0.0,3567.387939453125,0.8934813737869263,1.0,0.0,3.0,1.0,0.0
18098340,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9990000128746032,0.6589996218681335,0.5216861367225647,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.958797037601471,0.502292811870575,0.4759263098239898,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8723143339157104,0.3853455483913421,0.2708459496498108,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8645534515380859,0.3751139640808105,0.3570439219474792,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7458478212356567,0.2373118102550506,1.0790914297103882,284.99200439453125,284.95001220703125,299.468505859375,293.20166015625,297.94952392578125,297.2317810058594,284.99053955078125,1.0,0.5999935865402222,0.4259564578533172,0.4259564578533172,1.0,1.0,-3.247739791870117,1.0403183698654177,2.2074215412139893,0.3084500432014465,0.9408320784568788,0.9408320784568788,0.0,149.5714111328125,157.0,57855.015625,0.0,2780.205810546875,1.0,279.44189453125,283.1893005371094,296.1778564453125,299.8716125488281,293.1499938964844,293.1499938964844,279.1499938964844,33770.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909160017967224,1.0,0.0,0.0,3.6913869380950928,3.691411018371582,9.09227253487188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4111328125,0.0,1562.833740234375,1895.4371337890625,0.0,3488.806396484375,0.912949562072754,1.0,0.0,3.0,1.0,0.0
18098400,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9990000128746032,0.6589996218681335,0.5216861367225647,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.958797037601471,0.502292811870575,0.4759263098239898,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8723143339157104,0.3853455483913421,0.2708459496498108,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8645534515380859,0.3751139640808105,0.3570439219474792,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7458478212356567,0.2373118102550506,1.0790914297103882,284.99200439453125,284.95001220703125,299.468505859375,293.20166015625,297.94952392578125,297.2317810058594,284.99053955078125,1.0,0.5999935865402222,0.4259564578533172,0.4259564578533172,1.0,1.0,-3.247739791870117,1.0403183698654177,2.2074215412139893,0.3084500432014465,0.9408320784568788,0.9408320784568788,0.0,149.5714111328125,157.0,57855.015625,0.0,2780.205810546875,1.0,279.44189453125,283.1893005371094,296.1778564453125,299.8716125488281,293.1499938964844,293.1499938964844,279.1499938964844,33770.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909160017967224,1.0,0.0,0.0,3.6913869380950928,3.691411018371582,9.09227253487188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4111328125,0.0,1562.833740234375,1895.4371337890625,0.0,3488.806396484375,0.912949562072754,1.0,0.0,3.0,1.0,0.0
18098460,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6588011980056763,0.5263037085533142,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9575361013412476,0.5046405792236328,0.478352427482605,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8699321150779724,0.3853734731674194,0.2710303664207458,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8624338507652283,0.3754473924636841,0.3575491607189178,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7438054084777832,0.2372065484523773,1.079229712486267,284.9049987792969,284.95001220703125,299.4893493652344,293.196533203125,297.9527587890625,297.2284545898437,284.9070739746094,1.0,0.6030526757240295,0.4251602292060852,0.4251602292060852,1.0,1.0,-3.2571606636047363,1.041643142700195,2.215517520904541,0.307779461145401,0.853696346282959,0.853696346282959,0.0,151.41378784179688,175.0,58433.76171875,0.0,2809.987060546875,1.0,279.15753173828125,283.08349609375,296.21392822265625,300.0035400390625,293.1499938964844,293.1499938964844,279.45001220703125,38971.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163177609443665,1.0,0.0,0.0,3.55558705329895,3.5556108951568604,8.43559973873198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.900390625,0.0,1452.30126953125,1895.4371337890625,0.0,3555.138427734375,0.8870276808738708,1.0,0.0,3.0,1.0,0.0
18098520,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6588011980056763,0.5263037085533142,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9575361013412476,0.5046405792236328,0.478352427482605,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8699321150779724,0.3853734731674194,0.2710303664207458,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8624338507652283,0.3754473924636841,0.3575491607189178,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7438054084777832,0.2372065484523773,1.079229712486267,284.9049987792969,284.95001220703125,299.4893493652344,293.196533203125,297.9527587890625,297.2284545898437,284.9070739746094,1.0,0.6030526757240295,0.4251602292060852,0.4251602292060852,1.0,1.0,-3.2571606636047363,1.041643142700195,2.215517520904541,0.307779461145401,0.853696346282959,0.853696346282959,0.0,151.41378784179688,175.0,58433.76171875,0.0,2809.987060546875,1.0,279.15753173828125,283.08349609375,296.21392822265625,300.0035400390625,293.1499938964844,293.1499938964844,279.45001220703125,38971.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163177609443665,1.0,0.0,0.0,3.55558705329895,3.5556108951568604,8.43559973873198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.900390625,0.0,1452.30126953125,1895.4371337890625,0.0,3555.138427734375,0.8870276808738708,1.0,0.0,3.0,1.0,0.0
18098580,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.6552590727806091,0.5446963906288147,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9478545784950256,0.5079262852668762,0.4814231097698211,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8606763482093811,0.386232852935791,0.2716318964958191,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8535603284835815,0.3764782249927521,0.358558177947998,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.736277163028717,0.2375042736530304,1.0811259746551514,285.02252197265625,284.95001220703125,299.510009765625,293.1914367675781,297.9624328613281,297.2336730957031,285.0223083496094,1.0,0.6112645864486694,0.4243640303611755,0.4243640303611755,1.0,1.0,-3.2871639728546143,1.050565481185913,2.236598491668701,0.3088819980621338,0.9629819989204408,0.9629819989204408,0.0,158.48040771484375,178.0,58217.4140625,0.0,2912.4951171875,1.0,279.4417724609375,283.2083435058594,296.1710510253906,299.868896484375,293.1499938964844,293.1499938964844,279.1499938964844,32793.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084181189537048,1.0,0.0,0.0,3.6949098110198975,3.6949338912963854,9.109635357162916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.1982421875,0.0,1559.4229736328125,1895.4371337890625,0.0,3481.917236328125,0.9132742881774902,1.0,0.0,3.0,1.0,0.0
