time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098640,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.6552590727806091,0.5446963906288147,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9478545784950256,0.5079262852668762,0.4814231097698211,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8606763482093811,0.386232852935791,0.2716318964958191,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8535603284835815,0.3764782249927521,0.358558177947998,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.736277163028717,0.2375042736530304,1.0811259746551514,285.02252197265625,284.95001220703125,299.510009765625,293.1914367675781,297.9624328613281,297.2336730957031,285.0223083496094,1.0,0.6112645864486694,0.4243640303611755,0.4243640303611755,1.0,1.0,-3.2871639728546143,1.050565481185913,2.236598491668701,0.3088819980621338,0.9629819989204408,0.9629819989204408,0.0,158.48040771484375,178.0,58217.4140625,0.0,2912.4951171875,1.0,279.4417724609375,283.2083435058594,296.1710510253906,299.868896484375,293.1499938964844,293.1499938964844,279.1499938964844,32793.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084181189537048,1.0,0.0,0.0,3.6949098110198975,3.6949338912963854,9.109635357162916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.1982421875,0.0,1559.4229736328125,1895.4371337890625,0.0,3481.917236328125,0.9132742881774902,1.0,0.0,3.0,1.0,0.0
18098700,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.6513906121253967,0.5528944730758667,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9436801671981812,0.5091894268989563,0.4829537570476532,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8567792773246765,0.386327862739563,0.2719377279281616,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8498399257659912,0.3767160773277282,0.3590715229511261,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7330601811408997,0.2374265193939209,1.0819567441940308,284.8934020996094,284.95001220703125,299.520263671875,293.1889038085937,297.9642944335937,297.2320556640625,284.8901672363281,1.0,0.6146401762962341,0.4239659309387207,0.4239659309387207,1.0,1.0,-3.300863027572632,1.05451762676239,2.2463455200195312,0.3094448447227478,0.8807045817375183,0.8807045817375183,0.0,161.72189331054688,178.0,59408.8203125,0.0,2959.943115234375,1.0,279.1963806152344,283.05535888671875,296.2286682128906,300.10791015625,293.1499938964844,293.1499938964844,279.1499938964844,36391.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156098365783693,1.0,0.0,0.0,3.6873855590820312,3.687410116195679,9.072571742763104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.34765625,0.0,1578.119384765625,1895.4371337890625,0.0,3548.58935546875,0.9119774103164672,1.0,0.0,3.0,1.0,0.0
18098760,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,0.6468652486801147,0.5607620477676392,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9394515752792358,0.510248601436615,0.4840821623802185,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8528766632080078,0.3862240314483642,0.2719685137271881,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8461465835571289,0.3767767548561096,0.3592670857906341,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7297868728637695,0.2371612638235092,1.0815331935882568,284.9115905761719,284.95001220703125,299.53045654296875,293.1863708496094,297.9641418457031,297.22833251953125,284.9133605957031,1.0,0.6176721453666687,0.4232805073261261,0.4232805073261261,1.0,1.0,-3.311448097229004,1.056598424911499,2.254849672317505,0.3090122044086456,0.8755388855934143,0.8755388855934143,0.0,164.77041625976562,181.0,59334.89453125,0.0,2999.944091796875,1.0,279.1573486328125,283.0707397460937,296.2191162109375,300.0610656738281,293.1499938964844,293.1499938964844,279.45001220703125,37854.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188476204872132,1.0,0.0,0.0,3.622472763061523,3.6224968433380127,8.755955036576779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.021484375,0.0,1516.530517578125,1895.4371337890625,0.0,3578.52001953125,0.9007284641265868,1.0,0.0,3.0,1.0,0.0
18098820,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.6391348242759705,0.5734550952911377,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9333850145339966,0.5133183002471924,0.4868979752063751,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8471262454986572,0.3869039714336395,0.2724009752273559,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8406808376312256,0.3776202797889709,0.3600468039512634,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7246290445327759,0.2369905412197113,1.0811281204223633,285.02227783203125,284.95001220703125,299.5507507324219,293.18133544921875,297.96942138671875,297.2293701171875,285.0212707519531,1.0,0.6230242848396301,0.4219096899032593,0.4219096899032593,1.0,1.0,-3.3310739994049072,1.0600590705871582,2.271014928817749,0.3078019022941589,0.9830217361450196,0.9830217361450196,0.0,169.91836547851562,184.0,58927.9921875,0.0,3071.880859375,1.0,279.4422912597656,283.1918640136719,296.16943359375,299.91845703125,293.1499938964844,293.1499938964844,279.1499938964844,32787.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128261804580688,1.0,0.0,0.0,3.757857799530029,3.7578823566436768,9.42266979109263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.8837890625,0.0,1631.7615966796875,1895.4371337890625,0.0,3522.81298828125,0.927375853061676,1.0,0.0,3.0,1.0,0.0
18098880,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.6391348242759705,0.5734550952911377,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9333850145339966,0.5133183002471924,0.4868979752063751,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8471262454986572,0.3869039714336395,0.2724009752273559,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8406808376312256,0.3776202797889709,0.3600468039512634,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7246290445327759,0.2369905412197113,1.0811281204223633,285.02227783203125,284.95001220703125,299.5507507324219,293.18133544921875,297.96942138671875,297.2293701171875,285.0212707519531,1.0,0.6230242848396301,0.4219096899032593,0.4219096899032593,1.0,1.0,-3.3310739994049072,1.0600590705871582,2.271014928817749,0.3078019022941589,0.9830217361450196,0.9830217361450196,0.0,169.91836547851562,184.0,58927.9921875,0.0,3071.880859375,1.0,279.4422912597656,283.1918640136719,296.16943359375,299.91845703125,293.1499938964844,293.1499938964844,279.1499938964844,32787.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128261804580688,1.0,0.0,0.0,3.757857799530029,3.7578823566436768,9.42266979109263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.8837890625,0.0,1631.7615966796875,1895.4371337890625,0.0,3522.81298828125,0.927375853061676,1.0,0.0,3.0,1.0,0.0
18098940,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9897404313087464,0.6315744519233704,0.5699850916862488,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.922591745853424,0.5153512358665466,0.4893885254859924,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8380376696586609,0.3866706192493438,0.2726543545722961,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8319428563117981,0.377677708864212,0.3606258034706116,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7164316773414612,0.2362342774868011,1.0799427032470703,284.89129638671875,284.95001220703125,299.5708312988281,293.17633056640625,297.9682312011719,297.22222900390625,284.8930053710937,1.0,0.6265097260475159,0.42053884267807,0.42053884267807,1.0,1.0,-3.3294901847839355,1.0557301044464111,2.2737600803375244,0.304850310087204,0.874642014503479,0.874642014503479,0.0,176.97760009765625,187.0,59647.203125,0.0,3108.538330078125,1.0,279.1565246582031,283.04302978515625,296.2071838378906,300.07965087890625,293.1499938964844,293.1499938964844,279.45001220703125,38661.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228485226631165,1.0,0.0,0.0,3.665937423706055,3.665961980819702,8.967334679255146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.4111328125,0.0,1570.9739990234375,1895.4371337890625,0.0,3615.422607421875,0.9106999039649964,1.0,0.0,3.0,1.0,0.0
18099000,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9897404313087464,0.6315744519233704,0.5699850916862488,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.922591745853424,0.5153512358665466,0.4893885254859924,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8380376696586609,0.3866706192493438,0.2726543545722961,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8319428563117981,0.377677708864212,0.3606258034706116,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7164316773414612,0.2362342774868011,1.0799427032470703,284.89129638671875,284.95001220703125,299.5708312988281,293.17633056640625,297.9682312011719,297.22222900390625,284.8930053710937,1.0,0.6265097260475159,0.42053884267807,0.42053884267807,1.0,1.0,-3.3294901847839355,1.0557301044464111,2.2737600803375244,0.304850310087204,0.874642014503479,0.874642014503479,0.0,176.97760009765625,187.0,59647.203125,0.0,3108.538330078125,1.0,279.1565246582031,283.04302978515625,296.2071838378906,300.07965087890625,293.1499938964844,293.1499938964844,279.45001220703125,38661.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228485226631165,1.0,0.0,0.0,3.665937423706055,3.665961980819702,8.967334679255146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.4111328125,0.0,1570.9739990234375,1895.4371337890625,0.0,3615.422607421875,0.9106999039649964,1.0,0.0,3.0,1.0,0.0
18099060,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.981687068939209,0.6280614137649536,0.5662871599197388,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9164487719535828,0.5182468295097351,0.4920194149017334,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8324284553527832,0.3872015178203583,0.272975742816925,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8265401124954224,0.3783556222915649,0.3612402677536011,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7108100056648254,0.2359463572502136,1.078707218170166,285.0033264160156,284.95001220703125,299.5907287597656,293.17138671875,297.97314453125,297.2236022949219,285.0024108886719,1.0,0.6289094090461731,0.4193708896636963,0.4193708896636963,1.0,1.0,-3.3278465270996094,1.0519012212753296,2.2759454250335693,0.3024172782897949,0.9703323245048524,0.9703323245048524,0.0,181.81719970703125,190.0,58824.10546875,0.0,3132.43212890625,1.0,279.4424743652344,283.1726989746094,296.1502990722656,299.8995666503906,293.1499938964844,293.1499938964844,279.1499938964844,33581.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148309826850892,1.0,0.0,0.0,3.770158290863037,3.770183086395264,9.484456882091764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.3525390625,0.0,1652.3148193359375,1895.4371337890625,0.0,3541.381103515625,0.9306604266166688,1.0,0.0,3.0,1.0,0.0
18099120,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.981687068939209,0.6280614137649536,0.5662871599197388,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9164487719535828,0.5182468295097351,0.4920194149017334,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8324284553527832,0.3872015178203583,0.272975742816925,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8265401124954224,0.3783556222915649,0.3612402677536011,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7108100056648254,0.2359463572502136,1.078707218170166,285.0033264160156,284.95001220703125,299.5907287597656,293.17138671875,297.97314453125,297.2236022949219,285.0024108886719,1.0,0.6289094090461731,0.4193708896636963,0.4193708896636963,1.0,1.0,-3.3278465270996094,1.0519012212753296,2.2759454250335693,0.3024172782897949,0.9703323245048524,0.9703323245048524,0.0,181.81719970703125,190.0,58824.10546875,0.0,3132.43212890625,1.0,279.4424743652344,283.1726989746094,296.1502990722656,299.8995666503906,293.1499938964844,293.1499938964844,279.1499938964844,33581.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148309826850892,1.0,0.0,0.0,3.770158290863037,3.770183086395264,9.484456882091764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.3525390625,0.0,1652.3148193359375,1895.4371337890625,0.0,3541.381103515625,0.9306604266166688,1.0,0.0,3.0,1.0,0.0
18099180,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9741187691688538,0.6235110759735107,0.5627137422561646,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9114739894866944,0.520325243473053,0.4943803250789642,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8276272416114807,0.3869974613189697,0.2731298208236694,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8219274878501892,0.3784282803535461,0.3616718351840973,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7058178782463074,0.2353854328393936,1.0775595903396606,284.8919372558594,284.95001220703125,299.6104736328125,293.16650390625,297.97344970703125,297.2183532714844,284.89385986328125,1.0,0.630875825881958,0.4182029068470001,0.4182029068470001,1.0,1.0,-3.325721979141236,1.0479450225830078,2.2777769565582275,0.2994457185268402,0.8678215742111206,0.8678215742111206,0.0,186.03358459472656,193.0,59393.3671875,0.0,3151.68896484375,1.0,279.1566162109375,283.0440979003906,296.1879577636719,300.04296875,293.1499938964844,293.1499938964844,279.45001220703125,39165.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228636026382446,1.0,0.0,0.0,3.6492178440094,3.649242401123047,8.885725151230872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.4091796875,0.0,1555.9759521484375,1895.4371337890625,0.0,3615.5615234375,0.9075380563735962,1.0,0.0,3.0,1.0,0.0
18099240,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9741187691688538,0.6235110759735107,0.5627137422561646,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9114739894866944,0.520325243473053,0.4943803250789642,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8276272416114807,0.3869974613189697,0.2731298208236694,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8219274878501892,0.3784282803535461,0.3616718351840973,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7058178782463074,0.2353854328393936,1.0775595903396606,284.8919372558594,284.95001220703125,299.6104736328125,293.16650390625,297.97344970703125,297.2183532714844,284.89385986328125,1.0,0.630875825881958,0.4182029068470001,0.4182029068470001,1.0,1.0,-3.325721979141236,1.0479450225830078,2.2777769565582275,0.2994457185268402,0.8678215742111206,0.8678215742111206,0.0,186.03358459472656,193.0,59393.3671875,0.0,3151.68896484375,1.0,279.1566162109375,283.0440979003906,296.1879577636719,300.04296875,293.1499938964844,293.1499938964844,279.45001220703125,39165.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228636026382446,1.0,0.0,0.0,3.6492178440094,3.649242401123047,8.885725151230872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.4091796875,0.0,1555.9759521484375,1895.4371337890625,0.0,3615.5615234375,0.9075380563735962,1.0,0.0,3.0,1.0,0.0
18099300,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9706504940986632,0.622035026550293,0.5610544681549072,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9094898104667664,0.5217505693435669,0.4955463111400604,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8255597949028015,0.3872196674346924,0.2731790542602539,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8199406266212463,0.3787325024604797,0.3618510365486145,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7036117911338806,0.2352815717458725,1.0768582820892334,285.0135803222656,284.95001220703125,299.6202697753906,293.1640625,297.97589111328125,297.21905517578125,285.0155334472656,1.0,0.6317149996757507,0.4176189005374908,0.4176189005374908,1.0,1.0,-3.324552059173584,1.0459694862365725,2.278582572937012,0.2973178625106811,0.9502072930336,0.9502072930336,0.0,187.8477020263672,193.0,58505.65625,0.0,3159.411376953125,1.0,279.4015197753906,283.1811218261719,296.1300964355469,299.8226013183594,293.1499938964844,293.1499938964844,279.45001220703125,34435.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164569973945618,1.0,0.0,0.0,3.692837476730346,3.692861557006836,9.099418889491062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.89453125,0.0,1569.5096435546875,1895.4371337890625,0.0,3556.426025390625,0.9154168963432312,1.0,0.0,3.0,1.0,0.0
18099360,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9682546854019164,0.6207564473152161,0.559961199760437,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9086328148841858,0.5233393907546997,0.4970589578151703,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8243826031684875,0.387604296207428,0.2734597623348236,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8188086152076721,0.3791798055171966,0.3622918725013733,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7022616863250732,0.2353127896785736,1.0770509243011477,285.0059509277344,284.95001220703125,299.6300048828125,293.1616516113281,297.9798278808594,297.2215270996094,285.004638671875,1.0,0.6326605677604675,0.4171877801418304,0.4171877801418304,1.0,1.0,-3.3261520862579346,1.0453811883926392,2.280770778656006,0.2958531081676483,0.965804934501648,0.965804934501648,0.0,189.1946258544922,196.0,58623.88671875,0.0,3170.617431640625,1.0,279.4432067871094,283.17437744140625,296.1359558105469,299.87042236328125,293.1499938964844,293.1499938964844,279.1499938964844,33533.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140555262565612,1.0,0.0,0.0,3.756968498229981,3.756993055343628,9.418209856448811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.275390625,0.0,1636.4716796875,1895.4371337890625,0.0,3534.20166015625,0.9274716973304749,1.0,0.0,3.0,1.0,0.0
18099420,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9614837169647216,0.6164709329605103,0.5566585659980774,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9053558707237244,0.5254871249198914,0.4994663000106811,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8207262754440308,0.3874399960041046,0.2736250460147857,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8152878284454346,0.3792987465858459,0.3627433478832245,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6984390616416931,0.2348891794681549,1.0764552354812622,284.8960876464844,284.95001220703125,299.6493530273437,293.1568603515625,297.9812927246094,297.21728515625,284.89764404296875,1.0,0.6343563795089722,0.4163255095481872,0.4163255095481872,1.0,1.0,-3.325108289718628,1.0427087545394895,2.2823994159698486,0.2927234768867492,0.8667138814926147,0.8667138814926147,0.0,192.63748168945312,199.0,59233.6640625,0.0,3187.849365234375,1.0,279.1571655273437,283.0467529296875,296.17755126953125,300.0208435058594,293.1499938964844,293.1499938964844,279.45001220703125,38966.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922070562839508,1.0,0.0,0.0,3.63791298866272,3.637937545776367,8.830756428324094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.4755859375,0.0,1541.8822021484375,1895.4371337890625,0.0,3608.254638671875,0.9049279689788818,1.0,0.0,3.0,1.0,0.0
18099480,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9614837169647216,0.6164709329605103,0.5566585659980774,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9053558707237244,0.5254871249198914,0.4994663000106811,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8207262754440308,0.3874399960041046,0.2736250460147857,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8152878284454346,0.3792987465858459,0.3627433478832245,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6984390616416931,0.2348891794681549,1.0764552354812622,284.8960876464844,284.95001220703125,299.6493530273437,293.1568603515625,297.9812927246094,297.21728515625,284.89764404296875,1.0,0.6343563795089722,0.4163255095481872,0.4163255095481872,1.0,1.0,-3.325108289718628,1.0427087545394895,2.2823994159698486,0.2927234768867492,0.8667138814926147,0.8667138814926147,0.0,192.63748168945312,199.0,59233.6640625,0.0,3187.849365234375,1.0,279.1571655273437,283.0467529296875,296.17755126953125,300.0208435058594,293.1499938964844,293.1499938964844,279.45001220703125,38966.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922070562839508,1.0,0.0,0.0,3.63791298866272,3.637937545776367,8.830756428324094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.4755859375,0.0,1541.8822021484375,1895.4371337890625,0.0,3608.254638671875,0.9049279689788818,1.0,0.0,3.0,1.0,0.0
18099540,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.956064522266388,0.6138292551040649,0.5540322661399841,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9034748673439026,0.5285354256629944,0.5021775364875793,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8181218504905701,0.3880550265312195,0.2739598155021667,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8127806186676025,0.3800689280033111,0.3633776009082794,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6955946087837219,0.2348955571651458,1.0763002634048462,285.00714111328125,284.95001220703125,299.66851806640625,293.1521301269531,297.9881591796875,297.2209777832031,285.0062561035156,1.0,0.6360307931900024,0.415463238954544,0.415463238954544,1.0,1.0,-3.326179981231689,1.0407509803771973,2.285429000854492,0.2904329001903534,0.9644444584846495,0.9644444584846495,0.0,195.4434814453125,202.0,58493.234375,0.0,3206.19091796875,1.0,279.4422912597656,283.17462158203125,296.12799072265625,299.853515625,293.1499938964844,293.1499938964844,279.1499938964844,33509.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135024547576904,1.0,0.0,0.0,3.746846914291382,3.746871471405029,9.367532243231836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.3134765625,0.0,1624.4776611328125,1895.4371337890625,0.0,3529.0791015625,0.925381064414978,1.0,0.0,3.0,1.0,0.0
18099600,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.956064522266388,0.6138292551040649,0.5540322661399841,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9034748673439026,0.5285354256629944,0.5021775364875793,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8181218504905701,0.3880550265312195,0.2739598155021667,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8127806186676025,0.3800689280033111,0.3633776009082794,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6955946087837219,0.2348955571651458,1.0763002634048462,285.00714111328125,284.95001220703125,299.66851806640625,293.1521301269531,297.9881591796875,297.2209777832031,285.0062561035156,1.0,0.6360307931900024,0.415463238954544,0.415463238954544,1.0,1.0,-3.326179981231689,1.0407509803771973,2.285429000854492,0.2904329001903534,0.9644444584846495,0.9644444584846495,0.0,195.4434814453125,202.0,58493.234375,0.0,3206.19091796875,1.0,279.4422912597656,283.17462158203125,296.12799072265625,299.853515625,293.1499938964844,293.1499938964844,279.1499938964844,33509.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135024547576904,1.0,0.0,0.0,3.746846914291382,3.746871471405029,9.367532243231836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.3134765625,0.0,1624.4776611328125,1895.4371337890625,0.0,3529.0791015625,0.925381064414978,1.0,0.0,3.0,1.0,0.0
18099660,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9494771361351012,0.609641432762146,0.550796389579773,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9008695483207704,0.5306835174560547,0.5045757293701172,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8148536682128906,0.3878797888755798,0.2741089463233948,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8096153140068054,0.3801849484443664,0.3638166189193725,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.692245602607727,0.2345137000083923,1.0758689641952517,284.8970031738281,284.95001220703125,299.6875,293.1474914550781,297.98944091796875,297.2170104980469,284.89849853515625,1.0,0.6376777291297913,0.4145382940769195,0.4145382940769195,1.0,1.0,-3.325371742248535,1.0378875732421875,2.287484169006348,0.2886451482772827,0.8659837245941162,0.8659837245941162,0.0,198.7454071044922,205.0,59118.11328125,0.0,3223.138671875,1.0,279.1571960449219,283.04620361328125,296.1689758300781,300.0048217773437,293.1499938964844,293.1499938964844,279.45001220703125,38907.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216516613960266,1.0,0.0,0.0,3.6314659118652335,3.631490230560303,8.799484589872009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.5478515625,0.0,1534.29150390625,1895.4371337890625,0.0,3604.39306640625,0.9034525752067566,1.0,0.0,3.0,1.0,0.0
18099720,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9494771361351012,0.609641432762146,0.550796389579773,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9008695483207704,0.5306835174560547,0.5045757293701172,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8148536682128906,0.3878797888755798,0.2741089463233948,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8096153140068054,0.3801849484443664,0.3638166189193725,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.692245602607727,0.2345137000083923,1.0758689641952517,284.8970031738281,284.95001220703125,299.6875,293.1474914550781,297.98944091796875,297.2170104980469,284.89849853515625,1.0,0.6376777291297913,0.4145382940769195,0.4145382940769195,1.0,1.0,-3.325371742248535,1.0378875732421875,2.287484169006348,0.2886451482772827,0.8659837245941162,0.8659837245941162,0.0,198.7454071044922,205.0,59118.11328125,0.0,3223.138671875,1.0,279.1571960449219,283.04620361328125,296.1689758300781,300.0048217773437,293.1499938964844,293.1499938964844,279.45001220703125,38907.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216516613960266,1.0,0.0,0.0,3.6314659118652335,3.631490230560303,8.799484589872009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.5478515625,0.0,1534.29150390625,1895.4371337890625,0.0,3604.39306640625,0.9034525752067566,1.0,0.0,3.0,1.0,0.0
18099780,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.944156289100647,0.6070687770843506,0.5482322573661804,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8993123173713684,0.5337255597114563,0.5072780251502991,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8124434947967529,0.3884754180908203,0.2744286358356476,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8072789311408997,0.3809413611888885,0.3644360899925232,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6896759271621704,0.2345387041568756,1.075801968574524,285.007080078125,284.95001220703125,299.706298828125,293.1429138183594,297.99609375,297.22088623046875,285.00616455078125,1.0,0.6393314003944397,0.413613349199295,0.413613349199295,1.0,1.0,-3.3265788555145264,1.0357451438903809,2.290833711624145,0.2869417071342468,0.9632375240325928,0.9632375240325928,0.0,201.4911346435547,208.0,58387.9140625,0.0,3241.45556640625,1.0,279.4422302246094,283.1731262207031,296.119140625,299.8379821777344,293.1499938964844,293.1499938964844,279.1499938964844,33480.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131643176078796,1.0,0.0,0.0,3.741574764251709,3.741599082946777,9.341188160760794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.3388671875,0.0,1618.13037109375,1895.4371337890625,0.0,3525.9462890625,0.9241702556610109,1.0,0.0,3.0,1.0,0.0
18099840,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.944156289100647,0.6070687770843506,0.5482322573661804,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8993123173713684,0.5337255597114563,0.5072780251502991,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8124434947967529,0.3884754180908203,0.2744286358356476,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8072789311408997,0.3809413611888885,0.3644360899925232,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6896759271621704,0.2345387041568756,1.075801968574524,285.007080078125,284.95001220703125,299.706298828125,293.1429138183594,297.99609375,297.22088623046875,285.00616455078125,1.0,0.6393314003944397,0.413613349199295,0.413613349199295,1.0,1.0,-3.3265788555145264,1.0357451438903809,2.290833711624145,0.2869417071342468,0.9632375240325928,0.9632375240325928,0.0,201.4911346435547,208.0,58387.9140625,0.0,3241.45556640625,1.0,279.4422302246094,283.1731262207031,296.119140625,299.8379821777344,293.1499938964844,293.1499938964844,279.1499938964844,33480.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131643176078796,1.0,0.0,0.0,3.741574764251709,3.741599082946777,9.341188160760794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.3388671875,0.0,1618.13037109375,1895.4371337890625,0.0,3525.9462890625,0.9241702556610109,1.0,0.0,3.0,1.0,0.0
18099900,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.941413402557373,0.6051093935966492,0.5469276309013367,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8985150456428528,0.5348750948905945,0.508653461933136,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8112297058105469,0.3884630501270294,0.2746178209781647,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8060970306396484,0.3810648024082184,0.3647847473621368,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6884306073188782,0.2344143241643905,1.076035737991333,284.8748474121094,284.95001220703125,299.71563720703125,293.140625,297.9973449707031,297.2198486328125,284.87188720703125,1.0,0.6402206420898438,0.4131508767604828,0.4131508767604828,1.0,1.0,-3.327599287033081,1.034820795059204,2.292778491973877,0.2861310541629791,0.8727728724479675,0.8727728724479675,0.0,202.92860412597656,208.0,59331.953125,0.0,3251.9111328125,1.0,279.195556640625,283.0221252441406,296.1728515625,300.0568542480469,293.1499938964844,293.1499938964844,279.1499938964844,37478.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193880558013916,1.0,0.0,0.0,3.712536811828613,3.71256160736084,9.196758696816688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.861328125,0.0,1615.11767578125,1895.4371337890625,0.0,3583.51025390625,0.9181941151618958,1.0,0.0,3.0,1.0,0.0
18099960,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9375913739204408,0.6029741168022156,0.5450761318206787,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8968954682350159,0.535854697227478,0.5096616148948669,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8092522621154785,0.3882796764373779,0.2745637893676758,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8041641712188721,0.3810386955738067,0.3648586273193359,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6865181922912598,0.2341657429933548,1.0754162073135376,284.8972473144531,284.95001220703125,299.72491455078125,293.1383972167969,297.997314453125,297.217041015625,284.8990478515625,1.0,0.640968918800354,0.4127121865749359,0.4127121865749359,1.0,1.0,-3.32586669921875,1.0329879522323608,2.2928786277771,0.284837543964386,0.8650502562522888,0.8650502562522888,0.0,204.7632293701172,211.0,59008.86328125,0.0,3258.442626953125,1.0,279.1571960449219,283.04541015625,296.16033935546875,299.9894714355469,293.1499938964844,293.1499938964844,279.45001220703125,38952.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213709235191344,1.0,0.0,0.0,3.625165462493897,3.625189781188965,8.76897786383779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.4736328125,0.0,1527.65478515625,1895.4371337890625,0.0,3601.804931640625,0.9021586179733276,1.0,0.0,3.0,1.0,0.0
18100020,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9322876334190368,0.6004781723022461,0.5425821542739868,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8954136371612549,0.5388839840888977,0.5123506784439087,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8068327903747559,0.3888565897941589,0.2748706936836242,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.801848828792572,0.3817774057388305,0.3654619455337524,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.684050977230072,0.2341956943273544,1.0753813982009888,285.0068664550781,284.95001220703125,299.74334716796875,293.13397216796875,298.00396728515625,297.2209167480469,285.0059814453125,1.0,0.6426195502281189,0.4118348062038421,0.4118348062038421,1.0,1.0,-3.327144384384156,1.0310529470443726,2.296091318130493,0.2823229134082794,0.9620583653450012,0.9620583653450012,0.0,207.49850463867188,214.0,58294.49609375,0.0,3276.87451171875,1.0,279.44219970703125,283.1715087890625,296.1103820800781,299.8231811523437,293.1499938964844,293.1499938964844,279.1499938964844,33466.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129031896591188,1.0,0.0,0.0,3.737142324447632,3.7371666431427,9.319069818047864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.8330078125,0.0,1612.8858642578125,1895.4371337890625,0.0,3523.52685546875,0.9231628179550172,1.0,0.0,3.0,1.0,0.0
18100080,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9322876334190368,0.6004781723022461,0.5425821542739868,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8954136371612549,0.5388839840888977,0.5123506784439087,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8068327903747559,0.3888565897941589,0.2748706936836242,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.801848828792572,0.3817774057388305,0.3654619455337524,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.684050977230072,0.2341956943273544,1.0753813982009888,285.0068664550781,284.95001220703125,299.74334716796875,293.13397216796875,298.00396728515625,297.2209167480469,285.0059814453125,1.0,0.6426195502281189,0.4118348062038421,0.4118348062038421,1.0,1.0,-3.327144384384156,1.0310529470443726,2.296091318130493,0.2823229134082794,0.9620583653450012,0.9620583653450012,0.0,207.49850463867188,214.0,58294.49609375,0.0,3276.87451171875,1.0,279.44219970703125,283.1715087890625,296.1103820800781,299.8231811523437,293.1499938964844,293.1499938964844,279.1499938964844,33466.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129031896591188,1.0,0.0,0.0,3.737142324447632,3.7371666431427,9.319069818047864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.8330078125,0.0,1612.8858642578125,1895.4371337890625,0.0,3523.52685546875,0.9231628179550172,1.0,0.0,3.0,1.0,0.0
18100140,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9258496165275574,0.5964805483818054,0.5395046472549438,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8931103944778442,0.5409938097000122,0.5147161483764648,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8036312460899353,0.3886455297470093,0.274993896484375,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7988327741622925,0.3818588852882385,0.3658686280250549,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6810302734375,0.2338292896747589,1.0750230550765991,284.8975830078125,284.95001220703125,299.7615661621094,293.1296081542969,298.00506591796875,297.217041015625,284.8990783691406,1.0,0.6442569494247437,0.4109574556350708,0.4109574556350708,1.0,1.0,-3.326502799987793,1.0284322500228882,2.2980704307556152,0.2795280516147613,0.8643149137496948,0.8643149137496948,0.0,210.76486206054688,217.0,58923.92578125,0.0,3293.984375,1.0,279.15728759765625,283.0439453125,296.1515197753906,299.9748840332031,293.1499938964844,293.1499938964844,279.45001220703125,38889.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211405515670776,1.0,0.0,0.0,3.621744155883789,3.6217682361602783,8.752433018344163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.875,0.0,1523.4134521484375,1895.4371337890625,0.0,3599.6806640625,0.9012857675552368,1.0,0.0,3.0,1.0,0.0
18100200,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9258496165275574,0.5964805483818054,0.5395046472549438,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8931103944778442,0.5409938097000122,0.5147161483764648,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8036312460899353,0.3886455297470093,0.274993896484375,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7988327741622925,0.3818588852882385,0.3658686280250549,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6810302734375,0.2338292896747589,1.0750230550765991,284.8975830078125,284.95001220703125,299.7615661621094,293.1296081542969,298.00506591796875,297.217041015625,284.8990783691406,1.0,0.6442569494247437,0.4109574556350708,0.4109574556350708,1.0,1.0,-3.326502799987793,1.0284322500228882,2.2980704307556152,0.2795280516147613,0.8643149137496948,0.8643149137496948,0.0,210.76486206054688,217.0,58923.92578125,0.0,3293.984375,1.0,279.15728759765625,283.0439453125,296.1515197753906,299.9748840332031,293.1499938964844,293.1499938964844,279.45001220703125,38889.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211405515670776,1.0,0.0,0.0,3.621744155883789,3.6217682361602783,8.752433018344163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.875,0.0,1523.4134521484375,1895.4371337890625,0.0,3599.6806640625,0.9012857675552368,1.0,0.0,3.0,1.0,0.0
18100260,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9207835793495178,0.5940645933151245,0.5370889902114868,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.891751766204834,0.5440130829811096,0.5173958539962769,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8012850880622864,0.3892109394073486,0.27529376745224,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7966408729553223,0.3825859725475311,0.3664616644382477,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6787068843841553,0.2338676154613495,1.075028896331787,285.0068054199219,284.95001220703125,299.7796325683594,293.1253662109375,298.0116577148437,297.22088623046875,285.00592041015625,1.0,0.6459109783172607,0.4101254642009735,0.4101254642009735,1.0,1.0,-3.3278911113739014,1.0266549587249756,2.301236152648926,0.2770065665245056,0.9610368609428406,0.9610368609428406,0.0,213.4931182861328,220.0,58210.33203125,0.0,3312.643310546875,1.0,279.4421691894531,283.1700439453125,296.101806640625,299.8091125488281,293.1499938964844,293.1499938964844,279.1499938964844,33453.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126864671707152,1.0,0.0,0.0,3.7332050800323486,3.733229398727417,9.299443490817794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5673828125,0.0,1608.2333984375,1895.4371337890625,0.0,3521.51806640625,0.9222649931907654,1.0,0.0,3.0,1.0,0.0
18100320,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9207835793495178,0.5940645933151245,0.5370889902114868,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.891751766204834,0.5440130829811096,0.5173958539962769,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8012850880622864,0.3892109394073486,0.27529376745224,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7966408729553223,0.3825859725475311,0.3664616644382477,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6787068843841553,0.2338676154613495,1.075028896331787,285.0068054199219,284.95001220703125,299.7796325683594,293.1253662109375,298.0116577148437,297.22088623046875,285.00592041015625,1.0,0.6459109783172607,0.4101254642009735,0.4101254642009735,1.0,1.0,-3.3278911113739014,1.0266549587249756,2.301236152648926,0.2770065665245056,0.9610368609428406,0.9610368609428406,0.0,213.4931182861328,220.0,58210.33203125,0.0,3312.643310546875,1.0,279.4421691894531,283.1700439453125,296.101806640625,299.8091125488281,293.1499938964844,293.1499938964844,279.1499938964844,33453.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126864671707152,1.0,0.0,0.0,3.7332050800323486,3.733229398727417,9.299443490817794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5673828125,0.0,1608.2333984375,1895.4371337890625,0.0,3521.51806640625,0.9222649931907654,1.0,0.0,3.0,1.0,0.0
18100380,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9147554636001588,0.5901647210121155,0.5340932011604309,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8896194100379944,0.5461050868034363,0.5197449326515198,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.798243522644043,0.3889898359775543,0.2754088044166565,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7937934398651123,0.382656455039978,0.3668568134307861,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6758732795715332,0.2335110306739807,1.074707269668579,284.8979187011719,284.95001220703125,299.7974853515625,293.1212158203125,298.0126342773437,297.2169494628906,284.8993835449219,1.0,0.647552490234375,0.4092934727668762,0.4092934727668762,1.0,1.0,-3.3273489475250244,1.0241671800613403,2.3031818866729736,0.2746269106864929,0.8636572360992432,0.8636572360992432,0.0,216.75588989257807,223.0,58842.2734375,0.0,3329.95458984375,1.0,279.15728759765625,283.0428161621094,296.14324951171875,299.9613037109375,293.1499938964844,293.1499938964844,279.45001220703125,38881.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209515452384948,1.0,0.0,0.0,3.617824077606201,3.6178483963012695,8.733497338653251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.1435546875,0.0,1519.03466796875,1895.4371337890625,0.0,3597.9375,0.9004119038581848,1.0,0.0,3.0,1.0,0.0
18100440,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9147554636001588,0.5901647210121155,0.5340932011604309,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8896194100379944,0.5461050868034363,0.5197449326515198,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.798243522644043,0.3889898359775543,0.2754088044166565,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7937934398651123,0.382656455039978,0.3668568134307861,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6758732795715332,0.2335110306739807,1.074707269668579,284.8979187011719,284.95001220703125,299.7974853515625,293.1212158203125,298.0126342773437,297.2169494628906,284.8993835449219,1.0,0.647552490234375,0.4092934727668762,0.4092934727668762,1.0,1.0,-3.3273489475250244,1.0241671800613403,2.3031818866729736,0.2746269106864929,0.8636572360992432,0.8636572360992432,0.0,216.75588989257807,223.0,58842.2734375,0.0,3329.95458984375,1.0,279.15728759765625,283.0428161621094,296.14324951171875,299.9613037109375,293.1499938964844,293.1499938964844,279.45001220703125,38881.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209515452384948,1.0,0.0,0.0,3.617824077606201,3.6178483963012695,8.733497338653251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.1435546875,0.0,1519.03466796875,1895.4371337890625,0.0,3597.9375,0.9004119038581848,1.0,0.0,3.0,1.0,0.0
