time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100500,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.911957323551178,0.5889090299606323,0.5326615571975708,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8886407017707825,0.5475320219993591,0.5209024548530579,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7967876195907593,0.3891904950141907,0.2754406630992889,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.792433500289917,0.38294717669487,0.367018461227417,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6744897365570068,0.2334759384393692,1.0743184089660645,285.0164489746094,284.95001220703125,299.8063659667969,293.1191711425781,298.0152587890625,297.2180480957031,285.01824951171875,1.0,0.6483152508735657,0.4088774621486664,0.4088774621486664,1.0,1.0,-3.326777696609497,1.022821068763733,2.3039565086364746,0.2733161747455597,0.9452738761901855,0.9452738761901855,0.0,218.3047637939453,223.0,57991.6171875,0.0,3337.468017578125,1.0,279.40087890625,283.1768493652344,296.08648681640625,299.7453918457031,293.1499938964844,293.1499938964844,279.45001220703125,34243.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147232174873352,1.0,0.0,0.0,3.664154767990112,3.6641786098480233,8.958616035670275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.076171875,0.0,1535.7822265625,1895.4371337890625,0.0,3540.3837890625,0.9088630676269532,1.0,0.0,3.0,1.0,0.0
18100560,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.910098671913147,0.5878303647041321,0.5317422151565552,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8883746266365051,0.549111545085907,0.5224047303199768,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7960159778594971,0.3895440995693207,0.2756971418857574,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7917210459709167,0.3833723068237304,0.3674346506595611,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6736890077590942,0.2335565686225891,1.074735403060913,285.0071716308594,284.95001220703125,299.815185546875,293.1171569824219,298.0190124511719,297.22076416015625,285.0057983398437,1.0,0.6492096781730652,0.4084709584712982,0.4084709584712982,1.0,1.0,-3.328786611557007,1.0224061012268066,2.3063805103302,0.2724215984344482,0.9604349732398988,0.9604349732398988,0.0,219.49118041992188,226.0,58135.98828125,0.0,3348.784912109375,1.0,279.4429931640625,283.1685485839844,296.0928039550781,299.79541015625,293.1499938964844,293.1499938964844,279.1499938964844,33372.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124608635902404,1.0,0.0,0.0,3.731434345245361,3.7314586639404297,9.290623665947352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.2861328125,0.0,1605.568115234375,1895.4371337890625,0.0,3519.42724609375,0.9215965270996094,1.0,0.0,3.0,1.0,0.0
18100620,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9047063589096068,0.5840274691581726,0.5288411378860474,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8863986134529114,0.5511809587478638,0.5247414708137512,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7931348085403442,0.3893114924430847,0.2758082747459411,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7890337109565735,0.3834306001663208,0.3678230047225952,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6710321307182312,0.2332075089216232,1.0744566917419434,284.8983154296875,284.95001220703125,299.8326721191406,293.1131896972656,298.01983642578125,297.2167663574219,284.89996337890625,1.0,0.6508569121360779,0.4076579511165619,0.4076579511165619,1.0,1.0,-3.328382730484009,1.02000093460083,2.3083817958831787,0.2702686786651611,0.8631567358970642,0.8631567358970642,0.0,222.7454071044922,229.0,58763.828125,0.0,3366.361083984375,1.0,279.1571350097656,283.0419616699219,296.135498046875,299.9484558105469,293.1499938964844,293.1499938964844,279.45001220703125,38911.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208042621612548,1.0,0.0,0.0,3.613425254821777,3.6134495735168457,8.712272574484814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.267578125,0.0,1514.4219970703125,1895.4371337890625,0.0,3596.578857421875,0.8995401263237,1.0,0.0,3.0,1.0,0.0
18100680,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9047063589096068,0.5840274691581726,0.5288411378860474,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8863986134529114,0.5511809587478638,0.5247414708137512,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7931348085403442,0.3893114924430847,0.2758082747459411,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7890337109565735,0.3834306001663208,0.3678230047225952,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6710321307182312,0.2332075089216232,1.0744566917419434,284.8983154296875,284.95001220703125,299.8326721191406,293.1131896972656,298.01983642578125,297.2167663574219,284.89996337890625,1.0,0.6508569121360779,0.4076579511165619,0.4076579511165619,1.0,1.0,-3.328382730484009,1.02000093460083,2.3083817958831787,0.2702686786651611,0.8631567358970642,0.8631567358970642,0.0,222.7454071044922,229.0,58763.828125,0.0,3366.361083984375,1.0,279.1571350097656,283.0419616699219,296.135498046875,299.9484558105469,293.1499938964844,293.1499938964844,279.45001220703125,38911.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208042621612548,1.0,0.0,0.0,3.613425254821777,3.6134495735168457,8.712272574484814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.267578125,0.0,1514.4219970703125,1895.4371337890625,0.0,3596.578857421875,0.8995401263237,1.0,0.0,3.0,1.0,0.0
18100740,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9006271958351135,0.5817766189575195,0.5265737175941467,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8852635622024536,0.5541717410087585,0.5273890495300293,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7910279035568237,0.3898568749427795,0.2760922908782959,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7870802879333496,0.384135752916336,0.3683931231498718,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6689841151237488,0.2332596331834793,1.0745223760604858,285.00665283203125,284.95001220703125,299.8500061035156,293.1093444824219,298.02606201171875,297.2205810546875,285.0057373046875,1.0,0.6525193452835083,0.4068449139595032,0.4068449139595032,1.0,1.0,-3.329936981201172,1.0182918310165403,2.311645030975342,0.2682060301303863,0.9594107270240784,0.9594107270240784,0.0,225.47686767578125,232.0,58066.1328125,0.0,3385.4580078125,1.0,279.4421081542969,283.1669921875,296.0859069824219,299.7838134765625,293.1499938964844,293.1499938964844,279.1499938964844,33431.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123560190200806,1.0,0.0,0.0,3.7269325256347656,3.726956844329834,9.268221106140118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.3203125,0.0,1600.8363037109375,1895.4371337890625,0.0,3518.455810546875,0.9208368062973022,1.0,0.0,3.0,1.0,0.0
18100800,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9006271958351135,0.5817766189575195,0.5265737175941467,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8852635622024536,0.5541717410087585,0.5273890495300293,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7910279035568237,0.3898568749427795,0.2760922908782959,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7870802879333496,0.384135752916336,0.3683931231498718,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6689841151237488,0.2332596331834793,1.0745223760604858,285.00665283203125,284.95001220703125,299.8500061035156,293.1093444824219,298.02606201171875,297.2205810546875,285.0057373046875,1.0,0.6525193452835083,0.4068449139595032,0.4068449139595032,1.0,1.0,-3.329936981201172,1.0182918310165403,2.311645030975342,0.2682060301303863,0.9594107270240784,0.9594107270240784,0.0,225.47686767578125,232.0,58066.1328125,0.0,3385.4580078125,1.0,279.4421081542969,283.1669921875,296.0859069824219,299.7838134765625,293.1499938964844,293.1499938964844,279.1499938964844,33431.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123560190200806,1.0,0.0,0.0,3.7269325256347656,3.726956844329834,9.268221106140118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.3203125,0.0,1600.8363037109375,1895.4371337890625,0.0,3518.455810546875,0.9208368062973022,1.0,0.0,3.0,1.0,0.0
18100860,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8923428654670715,0.5760979652404785,0.5224442481994629,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8800205588340759,0.5540969967842102,0.5282395482063293,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7849287390708923,0.3875032067298889,0.275112122297287,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.781152606010437,0.3819977939128876,0.3672606945037842,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6628881096839905,0.2305980324745178,1.0667033195495603,284.8896484375,284.95001220703125,299.8671569824219,293.1056823730469,298.0116271972656,297.1957702636719,284.89117431640625,1.0,0.6532238125801086,0.4060353636741638,0.4060353636741638,1.0,1.0,-3.314080715179444,1.0104304552078247,2.303650140762329,0.2644618153572082,0.8537641763687134,0.8537641763687134,0.0,230.7540740966797,235.0,58389.96484375,0.0,3379.16943359375,1.0,279.1571655273437,283.03765869140625,296.12579345703125,299.9225158691406,293.1499938964844,293.1499938964844,279.45001220703125,39462.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203295111656188,1.0,0.0,0.0,3.5941829681396484,3.5942070484161377,8.619729783276853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.08642578125,0.0,1497.4615478515625,1895.4371337890625,0.0,3592.19921875,0.8956122994422913,1.0,0.0,3.0,1.0,0.0
18100920,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8923428654670715,0.5760979652404785,0.5224442481994629,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8800205588340759,0.5540969967842102,0.5282395482063293,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7849287390708923,0.3875032067298889,0.275112122297287,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.781152606010437,0.3819977939128876,0.3672606945037842,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6628881096839905,0.2305980324745178,1.0667033195495603,284.8896484375,284.95001220703125,299.8671569824219,293.1056823730469,298.0116271972656,297.1957702636719,284.89117431640625,1.0,0.6532238125801086,0.4060353636741638,0.4060353636741638,1.0,1.0,-3.314080715179444,1.0104304552078247,2.303650140762329,0.2644618153572082,0.8537641763687134,0.8537641763687134,0.0,230.7540740966797,235.0,58389.96484375,0.0,3379.16943359375,1.0,279.1571655273437,283.03765869140625,296.12579345703125,299.9225158691406,293.1499938964844,293.1499938964844,279.45001220703125,39462.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203295111656188,1.0,0.0,0.0,3.5941829681396484,3.5942070484161377,8.619729783276853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.08642578125,0.0,1497.4615478515625,1895.4371337890625,0.0,3592.19921875,0.8956122994422913,1.0,0.0,3.0,1.0,0.0
18100980,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8868017196655273,0.5729753375053406,0.5192862749099731,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8771998882293701,0.5558982491493225,0.5296450257301331,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7811124920845032,0.3869375586509704,0.2745201885700226,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7774009704589844,0.3814460039138794,0.366515964269638,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6586442589759827,0.2292074859142303,1.0596834421157837,284.99237060546875,284.95001220703125,299.8842468261719,293.102294921875,298.0106506347656,297.19012451171875,284.9914855957031,1.0,0.6535312533378601,0.4052258133888244,0.4052258133888244,1.0,1.0,-3.301907539367676,1.0038989782333374,2.298008680343628,0.2607898414134979,0.9384629130363464,0.9384629130363464,0.0,234.13003540039065,238.0,57421.8828125,0.0,3370.577880859375,1.0,279.4419250488281,283.1623229980469,296.0721435546875,299.7348327636719,293.1499938964844,293.1499938964844,279.1499938964844,33963.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104764461517334,1.0,0.0,0.0,3.689607858657837,3.689631938934326,9.083510690288676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.6162109375,0.0,1562.2769775390625,1895.4371337890625,0.0,3501.02490234375,0.9127642512321472,1.0,0.0,3.0,1.0,0.0
18101040,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8868017196655273,0.5729753375053406,0.5192862749099731,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8771998882293701,0.5558982491493225,0.5296450257301331,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7811124920845032,0.3869375586509704,0.2745201885700226,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7774009704589844,0.3814460039138794,0.366515964269638,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6586442589759827,0.2292074859142303,1.0596834421157837,284.99237060546875,284.95001220703125,299.8842468261719,293.102294921875,298.0106506347656,297.19012451171875,284.9914855957031,1.0,0.6535312533378601,0.4052258133888244,0.4052258133888244,1.0,1.0,-3.301907539367676,1.0038989782333374,2.298008680343628,0.2607898414134979,0.9384629130363464,0.9384629130363464,0.0,234.13003540039065,238.0,57421.8828125,0.0,3370.577880859375,1.0,279.4419250488281,283.1623229980469,296.0721435546875,299.7348327636719,293.1499938964844,293.1499938964844,279.1499938964844,33963.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104764461517334,1.0,0.0,0.0,3.689607858657837,3.689631938934326,9.083510690288676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.6162109375,0.0,1562.2769775390625,1895.4371337890625,0.0,3501.02490234375,0.9127642512321472,1.0,0.0,3.0,1.0,0.0
18101100,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8845803737640381,0.5709606409072876,0.5178641080856323,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8763476014137268,0.5565984845161438,0.5305584669113159,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7797822952270508,0.3865491151809692,0.274408221244812,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.776095986366272,0.3811147212982178,0.3663850128650665,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.657139241695404,0.2285893559455871,1.057430624961853,284.86639404296875,284.95001220703125,299.8927307128906,293.1006774902344,298.0097351074219,297.1866760253906,284.8644714355469,1.0,0.653801679611206,0.4048210382461548,0.4048210382461548,1.0,1.0,-3.2982985973358154,1.0014946460723877,2.296804189682007,0.2594472765922546,0.8480082154273987,0.8480082154273987,0.0,235.4903717041016,238.0,58169.1015625,0.0,3370.053955078125,1.0,279.19696044921875,283.0208435058594,296.12579345703125,299.9415283203125,293.1499938964844,293.1499938964844,279.1499938964844,38498.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915948450565338,1.0,0.0,0.0,3.64006280899048,3.640087127685547,8.84119629063207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.552734375,0.0,1540.784423828125,1895.4371337890625,0.0,3551.72216796875,0.9025009870529176,1.0,0.0,3.0,1.0,0.0
18101160,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8818387985229492,0.568892776966095,0.5160214304924011,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8750628232955933,0.5572395324707031,0.5311935544013977,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7780486941337585,0.3861042261123657,0.2741318345069885,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7744254469871521,0.3807442784309387,0.3660815060138702,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6553677916526794,0.2279636263847351,1.054855227470398,284.8981018066406,284.95001220703125,299.9012145996094,293.09912109375,298.0088195800781,297.1827087402344,284.89971923828125,1.0,0.6540045142173767,0.4045888781547546,0.4045888781547546,1.0,1.0,-3.293052673339844,0.9989657998085022,2.2940869331359863,0.2583062052726745,0.8457469344139099,0.8457469344139099,0.0,237.1037139892578,241.0,57760.48046875,0.0,3367.241455078125,1.0,279.1577453613281,283.0530700683594,296.1132507324219,299.8659362792969,293.1499938964844,293.1499938964844,279.45001220703125,39465.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171040654182434,1.0,0.0,0.0,3.542256116867065,3.5422797203063965,8.372462048100715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.98828125,0.0,1441.7325439453125,1895.4371337890625,0.0,3562.4091796875,0.884336531162262,1.0,0.0,3.0,1.0,0.0
18101220,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8782303333282471,0.5664258003234863,0.513571560382843,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8740798234939575,0.5596789717674255,0.5333045721054077,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7760999202728271,0.386228084564209,0.2741068303585052,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7725280523300171,0.3808870911598205,0.3660938441753387,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6531325578689575,0.2273772805929184,1.0518426895141602,284.9988098144531,284.95001220703125,299.9181213378906,293.09619140625,298.01470947265625,297.1855773925781,284.9979553222656,1.0,0.6547457575798035,0.4041245579719543,0.4041245579719543,1.0,1.0,-3.2889976501464844,0.9962480664253236,2.2927494049072266,0.2566511929035187,0.9338559508323668,0.9338559508323668,0.0,239.3789825439453,244.0,57009.32421875,0.0,3370.85595703125,1.0,279.44158935546875,283.1720886230469,296.0666198730469,299.6991577148437,293.1499938964844,293.1499938964844,279.1499938964844,33634.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074125289916992,1.0,0.0,0.0,3.653319120407105,3.653342723846436,8.905709023565578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.486328125,0.0,1519.15185546875,1895.4371337890625,0.0,3472.5751953125,0.9043979048728944,1.0,0.0,3.0,1.0,0.0
18101280,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8782303333282471,0.5664258003234863,0.513571560382843,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8740798234939575,0.5596789717674255,0.5333045721054077,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7760999202728271,0.386228084564209,0.2741068303585052,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7725280523300171,0.3808870911598205,0.3660938441753387,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6531325578689575,0.2273772805929184,1.0518426895141602,284.9988098144531,284.95001220703125,299.9181213378906,293.09619140625,298.01470947265625,297.1855773925781,284.9979553222656,1.0,0.6547457575798035,0.4041245579719543,0.4041245579719543,1.0,1.0,-3.2889976501464844,0.9962480664253236,2.2927494049072266,0.2566511929035187,0.9338559508323668,0.9338559508323668,0.0,239.3789825439453,244.0,57009.32421875,0.0,3370.85595703125,1.0,279.44158935546875,283.1720886230469,296.0666198730469,299.6991577148437,293.1499938964844,293.1499938964844,279.1499938964844,33634.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074125289916992,1.0,0.0,0.0,3.653319120407105,3.653342723846436,8.905709023565578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.486328125,0.0,1519.15185546875,1895.4371337890625,0.0,3472.5751953125,0.9043979048728944,1.0,0.0,3.0,1.0,0.0
18101340,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8738322257995605,0.5626509189605713,0.5106163024902344,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8724247217178345,0.5612697005271912,0.5351400375366211,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7735816836357117,0.3856792747974396,0.2739580571651459,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.770109236240387,0.380485326051712,0.3659997880458832,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6506062150001526,0.2265447825193405,1.049157977104187,284.9035339355469,284.95001220703125,299.9349365234375,293.0934143066406,298.01580810546875,297.1816711425781,284.9043884277344,1.0,0.6556545495986938,0.403660237789154,0.403660237789154,1.0,1.0,-3.284137487411499,0.9932560920715332,2.290881395339966,0.2547866106033325,0.8446621894836426,0.8446621894836426,0.0,242.25341796875,247.0,57477.5,0.0,3375.976806640625,1.0,279.1583557128906,283.0594177246094,296.11065673828125,299.84326171875,293.1499938964844,293.1499938964844,279.45001220703125,38994.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148097634315492,1.0,0.0,0.0,3.520869731903076,3.520893096923828,8.271670139947673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.703125,0.0,1415.8092041015625,1895.4371337890625,0.0,3541.185302734375,0.8792080879211426,1.0,0.0,3.0,1.0,0.0
18101400,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8738322257995605,0.5626509189605713,0.5106163024902344,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8724247217178345,0.5612697005271912,0.5351400375366211,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7735816836357117,0.3856792747974396,0.2739580571651459,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.770109236240387,0.380485326051712,0.3659997880458832,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6506062150001526,0.2265447825193405,1.049157977104187,284.9035339355469,284.95001220703125,299.9349365234375,293.0934143066406,298.01580810546875,297.1816711425781,284.9043884277344,1.0,0.6556545495986938,0.403660237789154,0.403660237789154,1.0,1.0,-3.284137487411499,0.9932560920715332,2.290881395339966,0.2547866106033325,0.8446621894836426,0.8446621894836426,0.0,242.25341796875,247.0,57477.5,0.0,3375.976806640625,1.0,279.1583557128906,283.0594177246094,296.11065673828125,299.84326171875,293.1499938964844,293.1499938964844,279.45001220703125,38994.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148097634315492,1.0,0.0,0.0,3.520869731903076,3.520893096923828,8.271670139947673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.703125,0.0,1415.8092041015625,1895.4371337890625,0.0,3541.185302734375,0.8792080879211426,1.0,0.0,3.0,1.0,0.0
18101460,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8703355193138123,0.5603312849998474,0.5083349943161011,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.871464192867279,0.5637928247451782,0.5373687744140625,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7717238068580627,0.3859185874462127,0.2740414440631866,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.768307626247406,0.3807450234889984,0.3661638498306274,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6486214995384216,0.2261599153280258,1.0472739934921265,285.00018310546875,284.95001220703125,299.9516906738281,293.0908203125,298.0224304199219,297.1858825683594,284.999267578125,1.0,0.6567283868789673,0.4030735194683075,0.4030735194683075,1.0,1.0,-3.2820968627929688,0.9909583926200868,2.2911384105682373,0.2524492144584656,0.9318439960479736,0.9318439960479736,0.0,244.7081756591797,250.0,56784.28515625,0.0,3385.130126953125,1.0,279.4414367675781,283.17437744140625,296.06427001953125,299.6822204589844,293.1499938964844,293.1499938964844,279.1499938964844,33459.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057754278182985,1.0,0.0,0.0,3.636668920516968,3.63669228553772,8.82471795193851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.40234375,0.0,1499.448974609375,1895.4371337890625,0.0,3457.357666015625,0.9005119800567627,1.0,0.0,3.0,1.0,0.0
18101520,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8703355193138123,0.5603312849998474,0.5083349943161011,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.871464192867279,0.5637928247451782,0.5373687744140625,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7717238068580627,0.3859185874462127,0.2740414440631866,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.768307626247406,0.3807450234889984,0.3661638498306274,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6486214995384216,0.2261599153280258,1.0472739934921265,285.00018310546875,284.95001220703125,299.9516906738281,293.0908203125,298.0224304199219,297.1858825683594,284.999267578125,1.0,0.6567283868789673,0.4030735194683075,0.4030735194683075,1.0,1.0,-3.2820968627929688,0.9909583926200868,2.2911384105682373,0.2524492144584656,0.9318439960479736,0.9318439960479736,0.0,244.7081756591797,250.0,56784.28515625,0.0,3385.130126953125,1.0,279.4414367675781,283.17437744140625,296.06427001953125,299.6822204589844,293.1499938964844,293.1499938964844,279.1499938964844,33459.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057754278182985,1.0,0.0,0.0,3.636668920516968,3.63669228553772,8.82471795193851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.40234375,0.0,1499.448974609375,1895.4371337890625,0.0,3457.357666015625,0.9005119800567627,1.0,0.0,3.0,1.0,0.0
18101580,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8660206198692322,0.5566884279251099,0.5055043697357178,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8697707653045654,0.5654051303863525,0.539241373538971,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7692371606826782,0.3854408264160156,0.2739513218402862,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7659118175506592,0.3803939521312713,0.3661353588104248,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6462264060974121,0.2254366874694824,1.0451892614364624,284.9043884277344,284.95001220703125,299.9683532714844,293.08837890625,298.02362060546875,297.1825561523437,284.9052124023437,1.0,0.6578652262687683,0.4024868011474609,0.4024868011474609,1.0,1.0,-3.278301954269409,0.9880314469337464,2.290270566940308,0.2499376833438873,0.8430812954902649,0.8430812954902649,0.0,247.78160095214844,253.0,57279.22265625,0.0,3393.739501953125,1.0,279.1584777832031,283.0609130859375,296.107666015625,299.8277587890625,293.1499938964844,293.1499938964844,279.45001220703125,38895.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135852456092834,1.0,0.0,0.0,3.507612705230713,3.5076358318328857,8.209497082134476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.62060546875,0.0,1401.2662353515625,1895.4371337890625,0.0,3529.84619140625,0.8761942982673645,1.0,0.0,3.0,1.0,0.0
18101640,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8660206198692322,0.5566884279251099,0.5055043697357178,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8697707653045654,0.5654051303863525,0.539241373538971,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7692371606826782,0.3854408264160156,0.2739513218402862,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7659118175506592,0.3803939521312713,0.3661353588104248,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6462264060974121,0.2254366874694824,1.0451892614364624,284.9043884277344,284.95001220703125,299.9683532714844,293.08837890625,298.02362060546875,297.1825561523437,284.9052124023437,1.0,0.6578652262687683,0.4024868011474609,0.4024868011474609,1.0,1.0,-3.278301954269409,0.9880314469337464,2.290270566940308,0.2499376833438873,0.8430812954902649,0.8430812954902649,0.0,247.78160095214844,253.0,57279.22265625,0.0,3393.739501953125,1.0,279.1584777832031,283.0609130859375,296.107666015625,299.8277587890625,293.1499938964844,293.1499938964844,279.45001220703125,38895.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135852456092834,1.0,0.0,0.0,3.507612705230713,3.5076358318328857,8.209497082134476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.62060546875,0.0,1401.2662353515625,1895.4371337890625,0.0,3529.84619140625,0.8761942982673645,1.0,0.0,3.0,1.0,0.0
18101700,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8640155792236328,0.5555126667022705,0.5041875839233398,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8690161108970642,0.5666064620018005,0.5401961207389832,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7680751085281372,0.3855238556861877,0.2739095091819763,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7647862434387207,0.3804787397384643,0.3661136925220489,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6450774073600769,0.2252259850502014,1.0440459251403809,285.01446533203125,284.95001220703125,299.9766845703125,293.0871887207031,298.0264892578125,297.18414306640625,285.0157775878906,1.0,0.6584134697914124,0.4021934568881988,0.4021934568881988,1.0,1.0,-3.276408672332764,0.9865751266479492,2.2898337841033936,0.2485994696617126,0.919593870639801,0.919593870639801,0.0,249.23741149902344,253.0,56480.90234375,0.0,3397.6025390625,1.0,279.3983459472656,283.1864318847656,296.0521850585937,299.6166687011719,293.1499938964844,293.1499938964844,279.45001220703125,34098.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071604013442992,1.0,0.0,0.0,3.5580625534057617,3.5580854415893555,8.447349841844698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.2705078125,0.0,1419.4029541015625,1895.4371337890625,0.0,3470.232666015625,0.8851102590560913,1.0,0.0,3.0,1.0,0.0
18101760,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.862605631351471,0.5544752478599548,0.5033178925514221,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8687744140625,0.5679328441619873,0.5414764881134033,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7674123644828796,0.3857422769069671,0.2740788757801056,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7641225457191467,0.3806778490543365,0.3663281500339508,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.64432692527771,0.2251160144805908,1.043648362159729,285.00006103515625,284.95001220703125,299.9849853515625,293.0860595703125,298.0303955078125,297.1871032714844,284.9986267089844,1.0,0.6590915322303772,0.4019025266170501,0.4019025266170501,1.0,1.0,-3.276883602142334,0.9859480261802672,2.290935516357422,0.2476495057344436,0.9296668767929076,0.9296668767929076,0.0,250.39503479003903,256.0,56615.0703125,0.0,3405.161376953125,1.0,279.4421081542969,283.1741943359375,296.05975341796875,299.6670837402344,293.1499938964844,293.1499938964844,279.1499938964844,33325.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90471088886261,1.0,0.0,0.0,3.6273891925811768,3.6274123191833496,8.779738323028141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.490234375,0.0,1488.2723388671875,1895.4371337890625,0.0,3447.45556640625,0.8981034755706787,1.0,0.0,3.0,1.0,0.0
18101820,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8585014939308167,0.5509566068649292,0.5006030797958374,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8671503663063049,0.5695411562919617,0.5433527231216431,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7650635838508606,0.3853388428688049,0.2740415334701538,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7618315815925598,0.3803473711013794,0.3663236498832702,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6420773267745972,0.2244437783956527,1.0418144464492798,284.9048767089844,284.95001220703125,300.0015563964844,293.0838317871094,298.0316772460937,297.1839904785156,284.9057006835937,1.0,0.6603357195854187,0.4013207256793976,0.4013207256793976,1.0,1.0,-3.273627519607544,0.9831870794296264,2.290440559387207,0.2457892447710037,0.8414292335510254,0.8414292335510254,0.0,253.55813598632807,259.0,57112.30859375,0.0,3415.45263671875,1.0,279.1585998535156,283.06170654296875,296.103759765625,299.81329345703125,293.1499938964844,293.1499938964844,279.45001220703125,38861.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912684977054596,1.0,0.0,0.0,3.496809720993042,3.496832847595215,8.15900705219974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.18408203125,0.0,1389.831298828125,1895.4371337890625,0.0,3521.504638671875,0.8737852573394775,1.0,0.0,3.0,1.0,0.0
18101880,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8585014939308167,0.5509566068649292,0.5006030797958374,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8671503663063049,0.5695411562919617,0.5433527231216431,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7650635838508606,0.3853388428688049,0.2740415334701538,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7618315815925598,0.3803473711013794,0.3663236498832702,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6420773267745972,0.2244437783956527,1.0418144464492798,284.9048767089844,284.95001220703125,300.0015563964844,293.0838317871094,298.0316772460937,297.1839904785156,284.9057006835937,1.0,0.6603357195854187,0.4013207256793976,0.4013207256793976,1.0,1.0,-3.273627519607544,0.9831870794296264,2.290440559387207,0.2457892447710037,0.8414292335510254,0.8414292335510254,0.0,253.55813598632807,259.0,57112.30859375,0.0,3415.45263671875,1.0,279.1585998535156,283.06170654296875,296.103759765625,299.81329345703125,293.1499938964844,293.1499938964844,279.45001220703125,38861.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912684977054596,1.0,0.0,0.0,3.496809720993042,3.496832847595215,8.15900705219974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.18408203125,0.0,1389.831298828125,1895.4371337890625,0.0,3521.504638671875,0.8737852573394775,1.0,0.0,3.0,1.0,0.0
18101940,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8552955985069275,0.5488430261611938,0.4985194504261017,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8662379384040833,0.5720630288124084,0.5455893874168396,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7633923888206482,0.3857205808162689,0.2742277681827545,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7601547837257385,0.3806461691856384,0.3665360808372497,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6403164863586426,0.2241627126932144,1.040474772453308,284.9994201660156,284.95001220703125,300.01806640625,293.0816650390625,298.0384521484375,297.1886291503906,284.9985046386719,1.0,0.6616416573524475,0.4007388949394226,0.4007388949394226,1.0,1.0,-3.2726731300354004,0.9812130928039552,2.2914600372314453,0.2444797158241272,0.927188515663147,0.927188515663147,0.0,256.2277526855469,262.0,56460.68359375,0.0,3428.214599609375,1.0,279.4412536621094,283.1742248535156,296.0565490722656,299.6540222167969,293.1499938964844,293.1499938964844,279.1499938964844,33387.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903928518295288,1.0,0.0,0.0,3.61591386795044,3.615936994552612,8.724277336114028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.2255859375,0.0,1476.2137451171875,1895.4371337890625,0.0,3440.175537109375,0.8957884311676025,1.0,0.0,3.0,1.0,0.0
18102000,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8552955985069275,0.5488430261611938,0.4985194504261017,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8662379384040833,0.5720630288124084,0.5455893874168396,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7633923888206482,0.3857205808162689,0.2742277681827545,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7601547837257385,0.3806461691856384,0.3665360808372497,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6403164863586426,0.2241627126932144,1.040474772453308,284.9994201660156,284.95001220703125,300.01806640625,293.0816650390625,298.0384521484375,297.1886291503906,284.9985046386719,1.0,0.6616416573524475,0.4007388949394226,0.4007388949394226,1.0,1.0,-3.2726731300354004,0.9812130928039552,2.2914600372314453,0.2444797158241272,0.927188515663147,0.927188515663147,0.0,256.2277526855469,262.0,56460.68359375,0.0,3428.214599609375,1.0,279.4412536621094,283.1742248535156,296.0565490722656,299.6540222167969,293.1499938964844,293.1499938964844,279.1499938964844,33387.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903928518295288,1.0,0.0,0.0,3.61591386795044,3.615936994552612,8.724277336114028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.2255859375,0.0,1476.2137451171875,1895.4371337890625,0.0,3440.175537109375,0.8957884311676025,1.0,0.0,3.0,1.0,0.0
18102060,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8514096736907959,0.5454425811767578,0.4958950281143188,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8646960854530334,0.5736591815948486,0.547447681427002,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.761204183101654,0.3854082226753235,0.2742471694946289,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7579776048660278,0.3803296089172363,0.3665396869182586,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.638200044631958,0.2235253751277923,1.0387860536575315,284.905517578125,284.95001220703125,300.0345764160156,293.0795593261719,298.0396728515625,297.185546875,284.9062805175781,1.0,0.6629446744918823,0.4001610279083252,0.4001610279083252,1.0,1.0,-3.2697575092315674,0.978546679019928,2.291210889816284,0.2432243227958679,0.8399651646614075,0.8399651646614075,0.0,259.4327087402344,265.0,56965.06640625,0.0,3439.474365234375,1.0,279.1586608886719,283.0623474121094,296.0998229980469,299.79998779296875,293.1499938964844,293.1499938964844,279.45001220703125,38836.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911926805973053,1.0,0.0,0.0,3.487393379211426,3.4874162673950195,8.115124501273385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.66552734375,0.0,1379.949951171875,1895.4371337890625,0.0,3514.4765625,0.8716912269592285,1.0,0.0,3.0,1.0,0.0
18102120,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8514096736907959,0.5454425811767578,0.4958950281143188,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8646960854530334,0.5736591815948486,0.547447681427002,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.761204183101654,0.3854082226753235,0.2742471694946289,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7579776048660278,0.3803296089172363,0.3665396869182586,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.638200044631958,0.2235253751277923,1.0387860536575315,284.905517578125,284.95001220703125,300.0345764160156,293.0795593261719,298.0396728515625,297.185546875,284.9062805175781,1.0,0.6629446744918823,0.4001610279083252,0.4001610279083252,1.0,1.0,-3.2697575092315674,0.978546679019928,2.291210889816284,0.2432243227958679,0.8399651646614075,0.8399651646614075,0.0,259.4327087402344,265.0,56965.06640625,0.0,3439.474365234375,1.0,279.1586608886719,283.0623474121094,296.0998229980469,299.79998779296875,293.1499938964844,293.1499938964844,279.45001220703125,38836.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911926805973053,1.0,0.0,0.0,3.487393379211426,3.4874162673950195,8.115124501273385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.66552734375,0.0,1379.949951171875,1895.4371337890625,0.0,3514.4765625,0.8716912269592285,1.0,0.0,3.0,1.0,0.0
18102180,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8495615720748901,0.5443387627601624,0.4946439266204834,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8640080094337463,0.5749103426933289,0.5484433770179749,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7601719498634338,0.3855941891670227,0.274273008108139,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7569347023963928,0.3804390132427215,0.3665395975112915,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6371548175811768,0.2233486026525497,1.0378003120422363,285.01519775390625,284.95001220703125,300.0431213378906,293.0784912109375,298.042724609375,297.1873779296875,285.0157165527344,1.0,0.663589596748352,0.39986053109169,0.39986053109169,1.0,1.0,-3.2682900428771973,0.9771917462348938,2.291098356246948,0.2423532307147979,0.9172156453132628,0.9172156453132628,0.0,260.98193359375,265.0,56198.40625,0.0,3444.787353515625,1.0,279.4013977050781,283.1868591308594,296.0434875488281,299.59136962890625,293.1499938964844,293.1499938964844,279.45001220703125,33864.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053568840026855,1.0,0.0,0.0,3.5440897941589355,3.54411244392395,8.381132943213743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.8623046875,0.0,1402.9876708984375,1895.4371337890625,0.0,3453.46484375,0.881660521030426,1.0,0.0,3.0,1.0,0.0
18102240,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8483669757843018,0.5434265732765198,0.4939040541648865,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8638238906860352,0.5761669874191284,0.5496734976768494,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7596586346626282,0.3858855962753296,0.2745002806186676,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7563737034797668,0.3806369006633758,0.3667629361152649,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6365310549736023,0.2232712358236313,1.0375827550888062,284.99920654296875,284.95001220703125,300.051025390625,293.0774841308594,298.04638671875,297.1901550292969,284.998291015625,1.0,0.6643005013465881,0.3995831310749054,0.3995831310749054,1.0,1.0,-3.269158363342285,0.9767223596572876,2.292435884475708,0.2417176365852356,0.925203263759613,0.925203263759613,0.0,262.12579345703125,253.0,56326.7265625,0.0,3453.15478515625,1.0,279.4411926269531,283.1739501953125,296.0525817871094,299.6415405273437,293.1499938964844,293.1499938964844,279.1499938964844,33368.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032129049301147,1.0,0.0,0.0,3.607501983642578,3.607525110244751,8.683732630743179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.0673828125,0.0,1466.9395751953125,1895.4371337890625,0.0,3433.514892578125,0.8938830494880676,1.0,0.0,3.0,1.0,0.0
18102300,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8486061096191406,0.5418310761451721,0.4927676916122436,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8652588725090027,0.5770143270492554,0.5506698489189148,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7605220079421997,0.3858361840248108,0.2745746374130249,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7571775317192078,0.3805365562438965,0.3667900860309601,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6369959712028503,0.2230110019445419,1.0366742610931396,284.8744201660156,284.95001220703125,300.0592346191406,293.07647705078125,298.04742431640625,297.18927001953125,284.8727722167969,1.0,0.6632295846939087,0.3992941975593567,0.3992941975593567,1.0,1.0,-3.268028497695923,0.975528359413147,2.2925000190734863,0.2407403588294983,0.8379772901535034,0.8379772901535034,0.0,260.8556213378906,253.0,57113.78125,0.0,3443.489990234375,1.0,279.1992492675781,283.0335388183594,296.1081848144531,299.8542785644531,293.1499938964844,293.1499938964844,279.1499938964844,38129.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094290733337402,1.0,0.0,0.0,3.5642478466033936,3.564271211624145,8.47674414217181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.9228515625,0.0,1455.40234375,1895.4371337890625,0.0,3491.30419921875,0.8852372169494629,1.0,0.0,3.0,1.0,0.0
