time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102360,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8492720723152161,0.5401570796966553,0.4911403656005859,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8672291040420532,0.5777547359466553,0.5512593388557434,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.761809766292572,0.3856954574584961,0.2744041979312897,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7584196925163269,0.3803425133228302,0.3665191829204559,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6377919912338257,0.2226751446723938,1.0347959995269775,284.90435791015625,284.95001220703125,300.0674743652344,293.075439453125,298.0476379394531,297.18719482421875,284.9056396484375,1.0,0.6614230275154114,0.3990243375301361,0.3990243375301361,1.0,1.0,-3.26399302482605,0.9733873605728148,2.2906057834625244,0.2392243146896362,0.8372206091880798,0.8372206091880798,0.0,258.4825744628906,241.0,56782.5,0.0,3421.091064453125,1.0,279.158447265625,283.0624389648437,296.0960693359375,299.7863464355469,293.1499938964844,293.1499938964844,279.45001220703125,39023.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112383723258972,1.0,0.0,0.0,3.475252628326416,3.4752755165100098,8.058719913606183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.17041015625,0.0,1368.8414306640625,1895.4371337890625,0.0,3508.092529296875,0.8691287636756897,1.0,0.0,3.0,1.0,0.0
18102420,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8538352251052856,0.5383107662200928,0.4888917207717895,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8743957281112671,0.5803045630455017,0.5530934929847717,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7672457695007324,0.3863590955734253,0.2744662761688232,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7636357545852661,0.3807220757007599,0.3663801550865173,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6415620446205139,0.2225175499916076,1.0319808721542358,284.9965209960937,284.95001220703125,300.0838928222656,293.0733337402344,298.05474853515625,297.1924133300781,284.9955139160156,1.0,0.6566607356071472,0.3984845578670501,0.3984845578670501,1.0,1.0,-3.2600083351135254,0.97054260969162,2.28946590423584,0.2365923076868057,0.9203848242759703,0.9203848242759703,0.0,250.4459228515625,229.0,56116.01953125,0.0,3367.362548828125,1.0,279.44110107421875,283.1727905273437,296.0476989746094,299.62469482421875,293.1499938964844,293.1499938964844,279.1499938964844,33456.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023542404174804,1.0,0.0,0.0,3.5951592922210693,3.595182180404663,8.624413112556795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.85546875,0.0,1454.2647705078125,1895.4371337890625,0.0,3425.519287109375,0.8911111354827881,1.0,0.0,3.0,1.0,0.0
18102480,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8538352251052856,0.5383107662200928,0.4888917207717895,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8743957281112671,0.5803045630455017,0.5530934929847717,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7672457695007324,0.3863590955734253,0.2744662761688232,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7636357545852661,0.3807220757007599,0.3663801550865173,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6415620446205139,0.2225175499916076,1.0319808721542358,284.9965209960937,284.95001220703125,300.0838928222656,293.0733337402344,298.05474853515625,297.1924133300781,284.9955139160156,1.0,0.6566607356071472,0.3984845578670501,0.3984845578670501,1.0,1.0,-3.2600083351135254,0.97054260969162,2.28946590423584,0.2365923076868057,0.9203848242759703,0.9203848242759703,0.0,250.4459228515625,229.0,56116.01953125,0.0,3367.362548828125,1.0,279.44110107421875,283.1727905273437,296.0476989746094,299.62469482421875,293.1499938964844,293.1499938964844,279.1499938964844,33456.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023542404174804,1.0,0.0,0.0,3.5951592922210693,3.595182180404663,8.624413112556795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.85546875,0.0,1454.2647705078125,1895.4371337890625,0.0,3425.519287109375,0.8911111354827881,1.0,0.0,3.0,1.0,0.0
18102540,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8595623970031738,0.5352678894996643,0.4860931634902954,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8829760551452637,0.5819777846336365,0.5545142889022827,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7739287614822388,0.3864121735095978,0.2743578255176544,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7700803279876709,0.3805486559867859,0.3660070896148681,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.646369457244873,0.2220710963010788,1.02871572971344,284.9056091308594,284.95001220703125,300.1003112792969,293.0712280273437,298.0565795898437,297.1903686523437,284.9062194824219,1.0,0.6508268117904663,0.3979448080062866,0.3979448080062866,1.0,1.0,-3.2538535594940186,0.9669101238250732,2.2869434356689453,0.2342418283224105,0.8343316912651062,0.8343316912651062,0.0,240.9417724609375,217.0,56549.875,0.0,3300.75537109375,1.0,279.1588439941406,283.0649108886719,296.0902709960937,299.7653503417969,293.1499938964844,293.1499938964844,279.45001220703125,38925.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101128578186036,1.0,0.0,0.0,3.460043907165528,3.460066795349121,7.988339802977862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.0908203125,0.0,1352.673095703125,1895.4371337890625,0.0,3497.65087890625,0.865747332572937,1.0,0.0,3.0,1.0,0.0
18102600,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8595623970031738,0.5352678894996643,0.4860931634902954,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8829760551452637,0.5819777846336365,0.5545142889022827,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7739287614822388,0.3864121735095978,0.2743578255176544,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7700803279876709,0.3805486559867859,0.3660070896148681,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.646369457244873,0.2220710963010788,1.02871572971344,284.9056091308594,284.95001220703125,300.1003112792969,293.0712280273437,298.0565795898437,297.1903686523437,284.9062194824219,1.0,0.6508268117904663,0.3979448080062866,0.3979448080062866,1.0,1.0,-3.2538535594940186,0.9669101238250732,2.2869434356689453,0.2342418283224105,0.8343316912651062,0.8343316912651062,0.0,240.9417724609375,217.0,56549.875,0.0,3300.75537109375,1.0,279.1588439941406,283.0649108886719,296.0902709960937,299.7653503417969,293.1499938964844,293.1499938964844,279.45001220703125,38925.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101128578186036,1.0,0.0,0.0,3.460043907165528,3.460066795349121,7.988339802977862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.0908203125,0.0,1352.673095703125,1895.4371337890625,0.0,3497.65087890625,0.865747332572937,1.0,0.0,3.0,1.0,0.0
18102660,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8676648736000061,0.533598780632019,0.4839079082012176,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8939349055290222,0.5846018195152283,0.556308388710022,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7827420830726624,0.3873062133789062,0.2744984328746795,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.778560996055603,0.3810356557369232,0.3658575415611267,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.652847945690155,0.2220514863729477,1.02597975730896,284.9961242675781,284.95001220703125,300.11669921875,293.06903076171875,298.0643615722656,297.1962890625,284.9952087402344,1.0,0.6444700360298157,0.3975150883197784,0.3975150883197784,1.0,1.0,-3.250074863433838,0.9643961787223816,2.28567886352539,0.2325522899627685,0.9162361025810242,0.9162361025810242,0.0,229.8767242431641,205.0,55885.28125,0.0,3230.987548828125,1.0,279.4409484863281,283.17431640625,296.0427551269531,299.6049194335937,293.1499938964844,293.1499938964844,279.1499938964844,33450.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011213779449464,1.0,0.0,0.0,3.5785512924194336,3.578574180603028,8.544916454411577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.1982421875,0.0,1436.4173583984375,1895.4371337890625,0.0,3414.034912109375,0.8874303102493286,1.0,0.0,3.0,1.0,0.0
18102720,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8676648736000061,0.533598780632019,0.4839079082012176,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8939349055290222,0.5846018195152283,0.556308388710022,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7827420830726624,0.3873062133789062,0.2744984328746795,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.778560996055603,0.3810356557369232,0.3658575415611267,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.652847945690155,0.2220514863729477,1.02597975730896,284.9961242675781,284.95001220703125,300.11669921875,293.06903076171875,298.0643615722656,297.1962890625,284.9952087402344,1.0,0.6444700360298157,0.3975150883197784,0.3975150883197784,1.0,1.0,-3.250074863433838,0.9643961787223816,2.28567886352539,0.2325522899627685,0.9162361025810242,0.9162361025810242,0.0,229.8767242431641,205.0,55885.28125,0.0,3230.987548828125,1.0,279.4409484863281,283.17431640625,296.0427551269531,299.6049194335937,293.1499938964844,293.1499938964844,279.1499938964844,33450.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011213779449464,1.0,0.0,0.0,3.5785512924194336,3.578574180603028,8.544916454411577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.1982421875,0.0,1436.4173583984375,1895.4371337890625,0.0,3414.034912109375,0.8874303102493286,1.0,0.0,3.0,1.0,0.0
18102780,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8762935400009155,0.5307334065437317,0.4812029600143432,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9055851697921752,0.5863291025161743,0.5577172636985779,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7921773195266724,0.3875720798969269,0.2744908332824707,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7876699566841125,0.3809535801410675,0.3655078411102295,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6599759459495544,0.221724584698677,1.0229583978652954,284.906982421875,284.95001220703125,300.13311767578125,293.0667419433594,298.06671142578125,297.1946105957031,284.9075012207031,1.0,0.6377814412117004,0.3970853984355926,0.3970853984355926,1.0,1.0,-3.2444610595703125,0.961235284805298,2.283225774765014,0.2309772223234176,0.8318801522254944,0.8318801522254944,0.0,218.7783966064453,193.0,56323.01953125,0.0,3157.18017578125,1.0,279.15899658203125,283.0679016113281,296.0857849121094,299.746337890625,293.1499938964844,293.1499938964844,279.45001220703125,38879.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088871479034424,1.0,0.0,0.0,3.443830728530884,3.4438533782958984,7.91365152963408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.47705078125,0.0,1335.992431640625,1895.4371337890625,0.0,3486.273193359375,0.8621464371681213,1.0,0.0,3.0,1.0,0.0
18102840,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8762935400009155,0.5307334065437317,0.4812029600143432,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9055851697921752,0.5863291025161743,0.5577172636985779,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7921773195266724,0.3875720798969269,0.2744908332824707,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7876699566841125,0.3809535801410675,0.3655078411102295,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6599759459495544,0.221724584698677,1.0229583978652954,284.906982421875,284.95001220703125,300.13311767578125,293.0667419433594,298.06671142578125,297.1946105957031,284.9075012207031,1.0,0.6377814412117004,0.3970853984355926,0.3970853984355926,1.0,1.0,-3.2444610595703125,0.961235284805298,2.283225774765014,0.2309772223234176,0.8318801522254944,0.8318801522254944,0.0,218.7783966064453,193.0,56323.01953125,0.0,3157.18017578125,1.0,279.15899658203125,283.0679016113281,296.0857849121094,299.746337890625,293.1499938964844,293.1499938964844,279.45001220703125,38879.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088871479034424,1.0,0.0,0.0,3.443830728530884,3.4438533782958984,7.91365152963408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.47705078125,0.0,1335.992431640625,1895.4371337890625,0.0,3486.273193359375,0.8621464371681213,1.0,0.0,3.0,1.0,0.0
18102900,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.881270706653595,0.5299081802368164,0.4799527525901794,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9124411940574646,0.5876007676124573,0.5584532022476196,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7974542379379272,0.3880452513694763,0.2745106816291809,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7927662134170532,0.3811770975589752,0.3653355240821838,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.664017379283905,0.2217150181531906,1.0213792324066162,285.0129699707031,284.95001220703125,300.1413269042969,293.0655517578125,298.0701904296875,297.1970520019531,285.0140380859375,1.0,0.6343287229537964,0.3968705534934997,0.3968705534934997,1.0,1.0,-3.2417550086975098,0.95968759059906,2.28206753730774,0.2302495688199997,0.9057477116584778,0.9057477116584778,0.0,213.0029144287109,193.0,55558.1171875,0.0,3119.344970703125,1.0,279.3967590332031,283.189208984375,296.0301513671875,299.5373229980469,293.1499938964844,293.1499938964844,279.45001220703125,34018.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024228453636168,1.0,0.0,0.0,3.496334314346313,3.49635648727417,8.156788453561603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.9912109375,0.0,1354.6300048828125,1895.4371337890625,0.0,3426.158203125,0.8713170886039734,1.0,0.0,3.0,1.0,0.0
18102960,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8872796893119812,0.5292060971260071,0.4791114032268524,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9206861853599548,0.5889873504638672,0.5595085024833679,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8036190867424011,0.3886466920375824,0.2747361660003662,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7987191677093506,0.3815090656280517,0.3653903901576996,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6688406467437744,0.2218008935451507,1.0205059051513672,284.99615478515625,284.95001220703125,300.1495361328125,293.0643310546875,298.0746154785156,297.2007141113281,284.99468994140625,1.0,0.6309563517570496,0.396662950515747,0.396662950515747,1.0,1.0,-3.241297960281372,0.9589324593544006,2.282365560531616,0.2299226075410843,0.9132039546966552,0.9132039546966552,0.0,206.8849639892578,181.0,55686.28125,0.0,3084.51904296875,1.0,279.4415283203125,283.1752014160156,296.0376281738281,299.5871887207031,293.1499938964844,293.1499938964844,279.1499938964844,33321.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999233841896057,1.0,0.0,0.0,3.5662484169006348,3.5662713050842285,8.486263141094241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.5537109375,0.0,1422.3896484375,1895.4371337890625,0.0,3402.8701171875,0.8843480944633484,1.0,0.0,3.0,1.0,0.0
18103020,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8987576365470886,0.5264887809753418,0.4765255153179168,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.937065601348877,0.5907345414161682,0.5609241724014282,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8151963949203491,0.3890796899795532,0.2748331427574157,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8101888298988342,0.3814859390258789,0.3650817573070526,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6783850789070129,0.2215575128793716,1.0177875757217407,284.9079284667969,284.95001220703125,300.1659851074219,293.0617980957031,298.0769958496094,297.1990661621094,284.9084167480469,1.0,0.6240021586418152,0.3962477743625641,0.3962477743625641,1.0,1.0,-3.2363758087158203,0.9560441970825196,2.280331611633301,0.2286408692598343,0.8298190236091614,0.8298190236091614,0.0,195.34762573242188,169.0,56123.76953125,0.0,3010.203857421875,1.0,279.1591491699219,283.070068359375,296.081298828125,299.729248046875,293.1499938964844,293.1499938964844,279.45001220703125,38835.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078187942504884,1.0,0.0,0.0,3.4299466609954834,3.429969072341919,7.849970415918506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.2919921875,0.0,1321.786376953125,1895.4371337890625,0.0,3476.35009765625,0.8590572476387024,1.0,0.0,3.0,1.0,0.0
18103080,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8987576365470886,0.5264887809753418,0.4765255153179168,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.937065601348877,0.5907345414161682,0.5609241724014282,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8151963949203491,0.3890796899795532,0.2748331427574157,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8101888298988342,0.3814859390258789,0.3650817573070526,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6783850789070129,0.2215575128793716,1.0177875757217407,284.9079284667969,284.95001220703125,300.1659851074219,293.0617980957031,298.0769958496094,297.1990661621094,284.9084167480469,1.0,0.6240021586418152,0.3962477743625641,0.3962477743625641,1.0,1.0,-3.2363758087158203,0.9560441970825196,2.280331611633301,0.2286408692598343,0.8298190236091614,0.8298190236091614,0.0,195.34762573242188,169.0,56123.76953125,0.0,3010.203857421875,1.0,279.1591491699219,283.070068359375,296.081298828125,299.729248046875,293.1499938964844,293.1499938964844,279.45001220703125,38835.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078187942504884,1.0,0.0,0.0,3.4299466609954834,3.429969072341919,7.849970415918506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.2919921875,0.0,1321.786376953125,1895.4371337890625,0.0,3476.35009765625,0.8590572476387024,1.0,0.0,3.0,1.0,0.0
18103140,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9134926795959472,0.5250769257545471,0.4745453000068664,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9557483792304992,0.5933999419212341,0.5627244114875793,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8283094763755798,0.3903087079524994,0.2751868367195129,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8230368494987488,0.3820847272872925,0.3650052547454834,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6899622678756714,0.221698448061943,1.015619874000549,284.9956359863281,284.95001220703125,300.1824645996094,293.0591125488281,298.0849914550781,297.2051086425781,284.99468994140625,1.0,0.6170161962509155,0.3958325684070587,0.3958325684070587,1.0,1.0,-3.2338781356811523,0.9540446996688844,2.2798333168029785,0.2269077152013778,0.9102343916893004,0.9102343916893004,0.0,183.2249755859375,157.0,55501.08203125,0.0,2938.0,1.0,279.4407043457031,283.1762084960937,296.0335998535156,299.57159423828125,293.1499938964844,293.1499938964844,279.1499938964844,33393.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989900350570679,1.0,0.0,0.0,3.552046775817871,3.5520694255828857,8.418809329668875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.90625,0.0,1407.91748046875,1895.4371337890625,0.0,3394.16796875,0.881382405757904,1.0,0.0,3.0,1.0,0.0
18103200,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9134926795959472,0.5250769257545471,0.4745453000068664,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9557483792304992,0.5933999419212341,0.5627244114875793,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8283094763755798,0.3903087079524994,0.2751868367195129,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8230368494987488,0.3820847272872925,0.3650052547454834,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6899622678756714,0.221698448061943,1.015619874000549,284.9956359863281,284.95001220703125,300.1824645996094,293.0591125488281,298.0849914550781,297.2051086425781,284.99468994140625,1.0,0.6170161962509155,0.3958325684070587,0.3958325684070587,1.0,1.0,-3.2338781356811523,0.9540446996688844,2.2798333168029785,0.2269077152013778,0.9102343916893004,0.9102343916893004,0.0,183.2249755859375,157.0,55501.08203125,0.0,2938.0,1.0,279.4407043457031,283.1762084960937,296.0335998535156,299.57159423828125,293.1499938964844,293.1499938964844,279.1499938964844,33393.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989900350570679,1.0,0.0,0.0,3.552046775817871,3.5520694255828857,8.418809329668875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.90625,0.0,1407.91748046875,1895.4371337890625,0.0,3394.16796875,0.881382405757904,1.0,0.0,3.0,1.0,0.0
18103260,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9303129315376282,0.5224941372871399,0.4720625281333923,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9736390113830566,0.5951529145240784,0.5641345381736755,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8421979546546936,0.3908949792385101,0.2753831744194031,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8363860845565796,0.3821065723896026,0.3647299110889435,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7023328542709351,0.2215168178081512,1.0131479501724243,284.9084167480469,284.95001220703125,300.1989440917969,293.05621337890625,298.0873718261719,297.203369140625,284.9089050292969,1.0,0.6099521517753601,0.3954181373119354,0.3954181373119354,1.0,1.0,-3.229526996612549,0.951413094997406,2.278113842010498,0.224838525056839,0.8278533816337585,0.8278533816337585,0.0,171.57688903808594,145.0,55949.77734375,0.0,2864.65234375,1.0,279.1591796875,283.0714111328125,296.07623291015625,299.7133483886719,293.1499938964844,293.1499938964844,279.45001220703125,38815.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069430232048036,1.0,0.0,0.0,3.41818904876709,3.4182114601135254,7.796244858582213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.0869140625,0.0,1309.9666748046875,1895.4371337890625,0.0,3468.21240234375,0.8564088940620422,1.0,0.0,3.0,1.0,0.0
18103320,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9303129315376282,0.5224941372871399,0.4720625281333923,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9736390113830566,0.5951529145240784,0.5641345381736755,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8421979546546936,0.3908949792385101,0.2753831744194031,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8363860845565796,0.3821065723896026,0.3647299110889435,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7023328542709351,0.2215168178081512,1.0131479501724243,284.9084167480469,284.95001220703125,300.1989440917969,293.05621337890625,298.0873718261719,297.203369140625,284.9089050292969,1.0,0.6099521517753601,0.3954181373119354,0.3954181373119354,1.0,1.0,-3.229526996612549,0.951413094997406,2.278113842010498,0.224838525056839,0.8278533816337585,0.8278533816337585,0.0,171.57688903808594,145.0,55949.77734375,0.0,2864.65234375,1.0,279.1591796875,283.0714111328125,296.07623291015625,299.7133483886719,293.1499938964844,293.1499938964844,279.45001220703125,38815.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069430232048036,1.0,0.0,0.0,3.41818904876709,3.4182114601135254,7.796244858582213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.0869140625,0.0,1309.9666748046875,1895.4371337890625,0.0,3468.21240234375,0.8564088940620422,1.0,0.0,3.0,1.0,0.0
18103380,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9421114325523376,0.5216994881629944,0.4707640409469604,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9845300316810608,0.5967326760292053,0.5650766491889954,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8519816398620605,0.3916861116886139,0.2755664587020874,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8457063436508179,0.382460743188858,0.3646065294742584,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7107411623001099,0.2216043919324875,1.011684775352478,285.0128479003906,284.95001220703125,300.2088623046875,293.05438232421875,298.0919189453125,297.2066650390625,285.0111999511719,1.0,0.6056647300720215,0.3951694667339325,0.3951694667339325,1.0,1.0,-3.2274036407470703,0.950009822845459,2.277393817901612,0.2235543131828308,0.9052384495735168,0.9052384495735168,0.0,164.39048767089844,145.0,55260.8828125,0.0,2820.665771484375,1.0,279.41192626953125,283.1897277832031,296.0177307128906,299.5135498046875,293.1499938964844,293.1499938964844,279.45001220703125,33286.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996357321739197,1.0,0.0,0.0,3.4956536293029785,3.495675802230835,8.153613180184038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.82177734375,0.0,1348.6895751953125,1895.4371337890625,0.0,3400.1884765625,0.8697322010993958,1.0,0.0,3.0,1.0,0.0
18103440,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9511029124259948,0.5211948156356812,0.4701845347881317,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9920960068702698,0.5978221893310547,0.5659365653991699,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8597007393836975,0.3922694325447082,0.2758378982543945,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8530481457710266,0.382746160030365,0.3646903336048126,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7169147729873657,0.2217140346765518,1.011226773262024,284.9954528808594,284.95001220703125,300.2154846191406,293.0531311035156,298.0953369140625,297.2093811035156,284.9945373535156,1.0,0.6028869152069092,0.3950036764144897,0.3950036764144897,1.0,1.0,-3.227616548538208,0.9496328830718994,2.2779836654663086,0.222977340221405,0.9079073071479796,0.9079073071479796,0.0,159.39041137695312,148.0,55343.8046875,0.0,2793.56884765625,1.0,279.44061279296875,283.1766662597656,296.02801513671875,299.5561218261719,293.1499938964844,293.1499938964844,279.1499938964844,33370.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981905579566956,1.0,0.0,0.0,3.541442632675171,3.5414650440216064,8.36861715924897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.6826171875,0.0,1396.6241455078125,1895.4371337890625,0.0,3386.711669921875,0.8789868354797363,1.0,0.0,3.0,1.0,0.0
18103500,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9570623636245728,0.5199947953224182,0.4692931473255157,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9973160624504088,0.59874427318573,0.5669138431549072,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8655121326446533,0.3926685750484466,0.2761547863483429,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8584834337234497,0.3828194141387939,0.3647869825363159,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7212254405021667,0.221685841679573,1.0109177827835083,284.876220703125,284.95001220703125,300.2237854003906,293.0514831542969,298.0969543457031,297.208984375,284.87518310546875,1.0,0.6012420058250427,0.3947964608669281,0.3947964608669281,1.0,1.0,-3.227848052978516,0.9491445422172546,2.278703451156616,0.2223274260759353,0.8238986134529114,0.8238986134529114,0.0,155.9534149169922,148.0,56087.40625,0.0,2775.114501953125,1.0,279.2008361816406,283.0426025390625,296.083251953125,299.7653503417969,293.1499938964844,293.1499938964844,279.1499938964844,38343.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044191241264344,1.0,0.0,0.0,3.4923226833343506,3.4923458099365234,8.1380818528487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.5205078125,0.0,1381.4967041015625,1895.4371337890625,0.0,3444.7412109375,0.8693898916244507,1.0,0.0,3.0,1.0,0.0
18103560,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.959086537361145,0.5187154412269592,0.4680492579936981,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.5995837450027466,0.5669260025024414,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8681830763816833,0.3929806053638458,0.2763185501098633,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8608648777008057,0.3827952742576599,0.3647063672542572,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7230130434036255,0.2215718328952789,1.0101925134658811,284.9095153808594,284.95001220703125,300.2320556640625,293.0497741699219,298.0976867675781,297.2074279785156,284.91046142578125,1.0,0.6001013517379761,0.3945967853069305,0.3945967853069305,1.0,1.0,-3.225618839263916,0.9478225708007812,2.2777962684631348,0.221435397863388,0.8269557952880859,0.8269557952880859,0.0,154.34986877441406,151.0,55811.73828125,0.0,2761.697998046875,1.0,279.1590576171875,283.072998046875,296.07086181640625,299.69940185546875,293.1499938964844,293.1499938964844,279.45001220703125,38857.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062860608100892,1.0,0.0,0.0,3.407850742340088,3.4078729152679443,7.749156338832108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.37744140625,0.0,1300.043701171875,1895.4371337890625,0.0,3462.10546875,0.8542067408561707,1.0,0.0,3.0,1.0,0.0
18103620,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9602251052856444,0.5174123644828796,0.4665983617305755,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6026692390441895,0.5647590160369873,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8709397912025452,0.3943980038166046,0.2771362364292145,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8630016446113586,0.3833865821361542,0.3650709390640259,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7244844436645508,0.2217297852039337,1.0102357864379885,284.9946594238281,284.95001220703125,300.24871826171875,293.0461730957031,298.1065979003906,297.2147521972656,284.99371337890625,1.0,0.5991278886795044,0.3941973745822906,0.3941973745822906,1.0,1.0,-3.2226805686950684,0.9456865191459656,2.276994228363037,0.2201717793941497,0.905944049358368,0.905944049358368,0.0,153.121826171875,154.0,55216.27734375,0.0,2748.99365234375,1.0,279.4405517578125,283.1759338378906,296.021728515625,299.5424499511719,293.1499938964844,293.1499938964844,279.1499938964844,33365.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976703882217407,1.0,0.0,0.0,3.533890962600708,3.533913373947144,8.33296553537366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.1044921875,0.0,1388.7042236328125,1895.4371337890625,0.0,3381.859375,0.8772792816162109,1.0,0.0,3.0,1.0,0.0
18103680,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9602251052856444,0.5174123644828796,0.4665983617305755,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6026692390441895,0.5647590160369873,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8709397912025452,0.3943980038166046,0.2771362364292145,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8630016446113586,0.3833865821361542,0.3650709390640259,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7244844436645508,0.2217297852039337,1.0102357864379885,284.9946594238281,284.95001220703125,300.24871826171875,293.0461730957031,298.1065979003906,297.2147521972656,284.99371337890625,1.0,0.5991278886795044,0.3941973745822906,0.3941973745822906,1.0,1.0,-3.2226805686950684,0.9456865191459656,2.276994228363037,0.2201717793941497,0.905944049358368,0.905944049358368,0.0,153.121826171875,154.0,55216.27734375,0.0,2748.99365234375,1.0,279.4405517578125,283.1759338378906,296.021728515625,299.5424499511719,293.1499938964844,293.1499938964844,279.1499938964844,33365.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976703882217407,1.0,0.0,0.0,3.533890962600708,3.533913373947144,8.33296553537366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.1044921875,0.0,1388.7042236328125,1895.4371337890625,0.0,3381.859375,0.8772792816162109,1.0,0.0,3.0,1.0,0.0
18103740,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9580026865005492,0.5149334669113159,0.4646445512771606,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.6050400733947754,0.5661192536354065,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8709179759025574,0.3951359987258911,0.2777828872203827,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8624378442764282,0.3833715617656708,0.3652288615703583,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7238720059394836,0.2215298116207122,1.0099141597747805,284.9110717773437,284.95001220703125,300.2654113769531,293.04229736328125,298.1106872558594,297.21514892578125,284.9115600585937,1.0,0.5994149446487427,0.3937979638576507,0.3937979638576507,1.0,1.0,-3.222583055496216,0.944524884223938,2.2780580520629883,0.2193640619516372,0.8265549540519714,0.8265549540519714,0.0,153.5469207763672,157.0,55717.1796875,0.0,2751.10986328125,1.0,279.1593322753906,283.0734558105469,296.0632019042969,299.6842956542969,293.1499938964844,293.1499938964844,279.45001220703125,38671.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057797789573668,1.0,0.0,0.0,3.402519702911377,3.4025418758392334,7.724931379016198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.32763671875,0.0,1293.5057373046875,1895.4371337890625,0.0,3457.39794921875,0.852875828742981,1.0,0.0,3.0,1.0,0.0
18103800,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9580026865005492,0.5149334669113159,0.4646445512771606,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.6050400733947754,0.5661192536354065,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8709179759025574,0.3951359987258911,0.2777828872203827,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8624378442764282,0.3833715617656708,0.3652288615703583,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7238720059394836,0.2215298116207122,1.0099141597747805,284.9110717773437,284.95001220703125,300.2654113769531,293.04229736328125,298.1106872558594,297.21514892578125,284.9115600585937,1.0,0.5994149446487427,0.3937979638576507,0.3937979638576507,1.0,1.0,-3.222583055496216,0.944524884223938,2.2780580520629883,0.2193640619516372,0.8265549540519714,0.8265549540519714,0.0,153.5469207763672,157.0,55717.1796875,0.0,2751.10986328125,1.0,279.1593322753906,283.0734558105469,296.0632019042969,299.6842956542969,293.1499938964844,293.1499938964844,279.45001220703125,38671.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057797789573668,1.0,0.0,0.0,3.402519702911377,3.4025418758392334,7.724931379016198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.32763671875,0.0,1293.5057373046875,1895.4371337890625,0.0,3457.39794921875,0.852875828742981,1.0,0.0,3.0,1.0,0.0
18103860,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9552664756774902,0.5136805772781372,0.4633103013038635,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.6078237891197205,0.569044828414917,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8703832626342773,0.3966313898563385,0.2787085771560669,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.861294150352478,0.3839410543441772,0.3656461834907532,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7227752208709717,0.2216624170541763,1.010201096534729,284.9981689453125,284.95001220703125,300.2821655273437,293.0380859375,298.1186218261719,297.2206115722656,284.9972839355469,1.0,0.6005861759185791,0.3934205174446106,0.3934205174446106,1.0,1.0,-3.2264506816864014,0.9447927474975586,2.2816579341888428,0.2190396338701248,0.9083789587020874,0.9083789587020874,0.0,154.61325073242188,160.0,55213.65625,0.0,2764.9013671875,1.0,279.4405212402344,283.1768798828125,296.0150451660156,299.53350830078125,293.1499938964844,293.1499938964844,279.1499938964844,33191.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897445797920227,1.0,0.0,0.0,3.5328598022460938,3.5328822135925293,8.328103149324306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.189453125,0.0,1386.3682861328125,1895.4371337890625,0.0,3379.763671875,0.8769346475601196,1.0,0.0,3.0,1.0,0.0
18103920,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9552664756774902,0.5136805772781372,0.4633103013038635,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.6078237891197205,0.569044828414917,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8703832626342773,0.3966313898563385,0.2787085771560669,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.861294150352478,0.3839410543441772,0.3656461834907532,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7227752208709717,0.2216624170541763,1.010201096534729,284.9981689453125,284.95001220703125,300.2821655273437,293.0380859375,298.1186218261719,297.2206115722656,284.9972839355469,1.0,0.6005861759185791,0.3934205174446106,0.3934205174446106,1.0,1.0,-3.2264506816864014,0.9447927474975586,2.2816579341888428,0.2190396338701248,0.9083789587020874,0.9083789587020874,0.0,154.61325073242188,160.0,55213.65625,0.0,2764.9013671875,1.0,279.4405212402344,283.1768798828125,296.0150451660156,299.53350830078125,293.1499938964844,293.1499938964844,279.1499938964844,33191.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897445797920227,1.0,0.0,0.0,3.5328598022460938,3.5328822135925293,8.328103149324306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.189453125,0.0,1386.3682861328125,1895.4371337890625,0.0,3379.763671875,0.8769346475601196,1.0,0.0,3.0,1.0,0.0
18103980,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9505522847175598,0.5112513899803162,0.4614531993865967,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.6093031167984009,0.5742881894111633,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8683561086654663,0.3974445462226867,0.2794467508792877,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8587223887443542,0.3839046955108642,0.3658367991447449,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7205588817596436,0.2214307636022567,1.0099927186965942,284.9125366210937,284.95001220703125,300.2989807128906,293.0335388183594,298.1195983886719,297.2161560058594,284.9130859375,1.0,0.6023326516151428,0.393043041229248,0.393043041229248,1.0,1.0,-3.231391906738281,0.9454271197319032,2.2859647274017334,0.2188834249973297,0.8294457197189331,0.8294457197189331,0.0,156.51791381835938,163.0,55814.0078125,0.0,2785.54638671875,1.0,279.1593017578125,283.0709533691406,296.0572814941406,299.6832275390625,293.1499938964844,293.1499938964844,279.45001220703125,38489.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061403274536132,1.0,0.0,0.0,3.410595417022705,3.410617589950561,7.761643701087451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.95849609375,0.0,1300.175537109375,1895.4371337890625,0.0,3460.750244140625,0.8544833660125732,1.0,0.0,3.0,1.0,0.0
18104040,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9505522847175598,0.5112513899803162,0.4614531993865967,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.6093031167984009,0.5742881894111633,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8683561086654663,0.3974445462226867,0.2794467508792877,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8587223887443542,0.3839046955108642,0.3658367991447449,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7205588817596436,0.2214307636022567,1.0099927186965942,284.9125366210937,284.95001220703125,300.2989807128906,293.0335388183594,298.1195983886719,297.2161560058594,284.9130859375,1.0,0.6023326516151428,0.393043041229248,0.393043041229248,1.0,1.0,-3.231391906738281,0.9454271197319032,2.2859647274017334,0.2188834249973297,0.8294457197189331,0.8294457197189331,0.0,156.51791381835938,163.0,55814.0078125,0.0,2785.54638671875,1.0,279.1593017578125,283.0709533691406,296.0572814941406,299.6832275390625,293.1499938964844,293.1499938964844,279.45001220703125,38489.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061403274536132,1.0,0.0,0.0,3.410595417022705,3.410617589950561,7.761643701087451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.95849609375,0.0,1300.175537109375,1895.4371337890625,0.0,3460.750244140625,0.8544833660125732,1.0,0.0,3.0,1.0,0.0
18104100,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9478265047073364,0.5105903148651123,0.4606247544288635,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.6102138757705688,0.5767186284065247,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8670417666435242,0.3981760740280151,0.2798483669757843,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.857123851776123,0.3841300308704376,0.3659411072731018,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7191619277000427,0.221438780426979,1.0098135471343994,285.017333984375,284.95001220703125,300.30743408203125,293.0311279296875,298.1217041015625,297.2161560058594,285.0184020996094,1.0,0.6033044457435608,0.3928543329238891,0.3928543329238891,1.0,1.0,-3.2337090969085693,0.9456945657730104,2.288014411926269,0.2187150120735168,0.9041346907615662,0.9041346907615662,0.0,157.6802215576172,163.0,55147.31640625,0.0,2796.736572265625,1.0,279.3960266113281,283.1893310546875,296.0008850097656,299.4803161621094,293.1499938964844,293.1499938964844,279.45001220703125,33667.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002203345298767,1.0,0.0,0.0,3.4698188304901123,3.4698407649993896,8.033538847485033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.060546875,0.0,1325.2017822265625,1895.4371337890625,0.0,3405.637939453125,0.8651191592216492,1.0,0.0,3.0,1.0,0.0
18104160,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9455302357673644,0.5100301504135132,0.460182249546051,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9988822340965272,0.6112426519393921,0.5784099698066711,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8660663962364197,0.3990115821361542,0.2804517149925232,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8558275103569031,0.3844466507434845,0.366269439458847,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7180069088935852,0.2215183526277542,1.0102925300598145,284.99981689453125,284.95001220703125,300.31591796875,293.02862548828125,298.1246032714844,297.21746826171875,284.9983215332031,1.0,0.6043734550476074,0.3926034271717071,0.3926034271717071,1.0,1.0,-3.236915111541748,0.9461050629615784,2.2908101081848145,0.2184844762086868,0.9124802947044371,0.9124802947044371,0.0,158.8131866455078,166.0,55340.0546875,0.0,2809.609619140625,1.0,279.4412841796875,283.17364501953125,296.00714111328125,299.533447265625,293.1499938964844,293.1499938964844,279.1499938964844,33003.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982462882995605,1.0,0.0,0.0,3.545518636703491,3.5455410480499268,8.387891625716293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.5341796875,0.0,1398.22412109375,1895.4371337890625,0.0,3387.2314453125,0.8794602751731873,1.0,0.0,3.0,1.0,0.0
