time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104220,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9377941489219666,0.5076006650924683,0.4584037959575653,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.995267391204834,0.6124242544174194,0.5800255537033081,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8618236184120178,0.3998651504516601,0.2812748849391937,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8510807156562805,0.3843571841716766,0.3664856851100921,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.713858425617218,0.2212235778570175,1.0101356506347656,284.9098815917969,284.95001220703125,300.3329162597656,293.0233459472656,298.1241760253906,297.2117004394531,284.910400390625,1.0,0.6063194870948792,0.3921016454696655,0.3921016454696655,1.0,1.0,-3.237784147262573,0.944990575313568,2.2927935123443604,0.2173831015825271,0.8299582004547119,0.8299582004547119,0.0,162.11990356445312,169.0,55878.3515625,0.0,2829.68505859375,1.0,279.1592712402344,283.0653076171875,296.0478820800781,299.6799011230469,293.1499938964844,293.1499938964844,279.45001220703125,38591.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071699380874634,1.0,0.0,0.0,3.419340372085572,3.419362545013428,7.801497190484952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.3427734375,0.0,1309.535888671875,1895.4371337890625,0.0,3470.3212890625,0.8565054535865784,1.0,0.0,3.0,1.0,0.0
18104280,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9377941489219666,0.5076006650924683,0.4584037959575653,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.995267391204834,0.6124242544174194,0.5800255537033081,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8618236184120178,0.3998651504516601,0.2812748849391937,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8510807156562805,0.3843571841716766,0.3664856851100921,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.713858425617218,0.2212235778570175,1.0101356506347656,284.9098815917969,284.95001220703125,300.3329162597656,293.0233459472656,298.1241760253906,297.2117004394531,284.910400390625,1.0,0.6063194870948792,0.3921016454696655,0.3921016454696655,1.0,1.0,-3.237784147262573,0.944990575313568,2.2927935123443604,0.2173831015825271,0.8299582004547119,0.8299582004547119,0.0,162.11990356445312,169.0,55878.3515625,0.0,2829.68505859375,1.0,279.1592712402344,283.0653076171875,296.0478820800781,299.6799011230469,293.1499938964844,293.1499938964844,279.45001220703125,38591.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071699380874634,1.0,0.0,0.0,3.419340372085572,3.419362545013428,7.801497190484952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.3427734375,0.0,1309.535888671875,1895.4371337890625,0.0,3470.3212890625,0.8565054535865784,1.0,0.0,3.0,1.0,0.0
18104340,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.931767761707306,0.5063958764076233,0.4571673274040222,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.99261474609375,0.6147164702415466,0.5820184946060181,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8589348793029785,0.4014966487884521,0.2823381125926971,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8475799560546875,0.3848639726638794,0.3669037222862243,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7105743288993835,0.2212730199098587,1.0103377103805542,284.9976806640625,284.95001220703125,300.3500061035156,293.0176086425781,298.130615234375,297.2154235839844,284.9967956542969,1.0,0.6082766652107239,0.3915998339653015,0.3915998339653015,1.0,1.0,-3.24070692062378,0.9445939660072328,2.2961127758026123,0.2162931412458419,0.9116171598434448,0.9116171598434448,0.0,164.89077758789062,172.0,55337.37109375,0.0,2851.095947265625,1.0,279.4406433105469,283.16998291015625,295.995849609375,299.5231018066406,293.1499938964844,293.1499938964844,279.1499938964844,33219.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990795016288757,1.0,0.0,0.0,3.5474956035614014,3.547518014907837,8.39724862089497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.6455078125,0.0,1401.8677978515625,1895.4371337890625,0.0,3395.00244140625,0.8802363276481628,1.0,0.0,3.0,1.0,0.0
18104400,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.931767761707306,0.5063958764076233,0.4571673274040222,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.99261474609375,0.6147164702415466,0.5820184946060181,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8589348793029785,0.4014966487884521,0.2823381125926971,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8475799560546875,0.3848639726638794,0.3669037222862243,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7105743288993835,0.2212730199098587,1.0103377103805542,284.9976806640625,284.95001220703125,300.3500061035156,293.0176086425781,298.130615234375,297.2154235839844,284.9967956542969,1.0,0.6082766652107239,0.3915998339653015,0.3915998339653015,1.0,1.0,-3.24070692062378,0.9445939660072328,2.2961127758026123,0.2162931412458419,0.9116171598434448,0.9116171598434448,0.0,164.89077758789062,172.0,55337.37109375,0.0,2851.095947265625,1.0,279.4406433105469,283.16998291015625,295.995849609375,299.5231018066406,293.1499938964844,293.1499938964844,279.1499938964844,33219.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990795016288757,1.0,0.0,0.0,3.5474956035614014,3.547518014907837,8.39724862089497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.6455078125,0.0,1401.8677978515625,1895.4371337890625,0.0,3395.00244140625,0.8802363276481628,1.0,0.0,3.0,1.0,0.0
18104460,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9366970658302308,0.5080296993255615,0.4580689072608948,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9974353909492492,0.6202894449234009,0.5865442752838135,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8653198480606079,0.4066906273365021,0.285385400056839,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8531550765037537,0.3891242146492004,0.3701052367687225,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7167823314666748,0.2256256490945816,1.0252567529678345,284.9263000488281,284.95001220703125,300.367431640625,293.01104736328125,298.1619567871094,297.251953125,284.9271850585937,1.0,0.6121348738670349,0.391146570444107,0.391146570444107,1.0,1.0,-3.2726526260375977,0.9542934894561768,2.318359136581421,0.2184767127037048,0.8466112613677979,0.8466112613677979,0.0,164.0182647705078,175.0,56490.890625,0.0,2913.355224609375,1.0,279.1591491699219,283.0677185058594,296.0396728515625,299.69537353515625,293.1499938964844,293.1499938964844,279.45001220703125,37548.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085035920143129,1.0,0.0,0.0,3.454982280731201,3.455004930496216,7.96498511590471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.23876953125,0.0,1337.7962646484375,1895.4371337890625,0.0,3482.7109375,0.8636333346366882,1.0,0.0,3.0,1.0,0.0
18104520,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9366970658302308,0.5080296993255615,0.4580689072608948,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9974353909492492,0.6202894449234009,0.5865442752838135,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8653198480606079,0.4066906273365021,0.285385400056839,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8531550765037537,0.3891242146492004,0.3701052367687225,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7167823314666748,0.2256256490945816,1.0252567529678345,284.9263000488281,284.95001220703125,300.367431640625,293.01104736328125,298.1619567871094,297.251953125,284.9271850585937,1.0,0.6121348738670349,0.391146570444107,0.391146570444107,1.0,1.0,-3.2726526260375977,0.9542934894561768,2.318359136581421,0.2184767127037048,0.8466112613677979,0.8466112613677979,0.0,164.0182647705078,175.0,56490.890625,0.0,2913.355224609375,1.0,279.1591491699219,283.0677185058594,296.0396728515625,299.69537353515625,293.1499938964844,293.1499938964844,279.45001220703125,37548.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085035920143129,1.0,0.0,0.0,3.454982280731201,3.455004930496216,7.96498511590471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.23876953125,0.0,1337.7962646484375,1895.4371337890625,0.0,3482.7109375,0.8636333346366882,1.0,0.0,3.0,1.0,0.0
18104580,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9375370740890504,0.508699893951416,0.4586000144481659,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9988635182380676,0.6235519051551819,0.5893756151199341,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8676949143409729,0.40955451130867,0.2874036431312561,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8550471663475037,0.391264259815216,0.3722004294395447,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.719342052936554,0.2277777045965194,1.035560131072998,285.0365295410156,284.95001220703125,300.37957763671875,293.0058898925781,298.177490234375,297.2686462402344,285.0352478027344,1.0,0.6153553128242493,0.3908383548259735,0.3908383548259735,1.0,1.0,-3.294036626815796,0.9607346653938292,2.333302021026612,0.2202185988426208,0.941068172454834,0.941068172454834,0.0,164.72422790527344,175.0,56236.49609375,0.0,2962.8505859375,1.0,279.4222106933594,283.1846923828125,295.9851989746094,299.5367736816406,293.1499938964844,293.1499938964844,279.45001220703125,32061.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030199646949768,1.0,0.0,0.0,3.572549343109131,3.572571992874145,8.516277034686937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.833984375,0.0,1419.850341796875,1895.4371337890625,0.0,3431.71826171875,0.885493814945221,1.0,0.0,3.0,1.0,0.0
18104640,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9372718930244446,0.5088368058204651,0.4588615894317627,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990052580833436,0.6249279975891113,0.5906495451927185,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8682330846786499,0.4107373058795929,0.288312703371048,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8553581237792969,0.3920997083187103,0.3731023073196411,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7199785709381104,0.2286145985126495,1.0398167371749878,285.0251159667969,284.95001220703125,300.3853759765625,293.0032958984375,298.18328857421875,297.2744140625,285.0242004394531,1.0,0.6169141530990601,0.3906933069229126,0.3906933069229126,1.0,1.0,-3.3031880855560303,0.9634476900100708,2.33974027633667,0.2209355235099792,0.9506888389587402,0.9506888389587402,0.0,165.36798095703125,178.0,56501.9140625,0.0,2986.127685546875,1.0,279.44110107421875,283.1727905273437,295.9954528808594,299.5848693847656,293.1499938964844,293.1499938964844,279.1499938964844,32114.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90334153175354,1.0,0.0,0.0,3.6205942630767822,3.620617389678955,8.746877142584708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.3994140625,0.0,1471.8636474609375,1895.4371337890625,0.0,3434.712158203125,0.8959764242172241,1.0,0.0,3.0,1.0,0.0
18104700,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9353615641593932,0.5083439946174622,0.4588572084903717,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9986434578895568,0.6264405846595764,0.5927157402038574,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8678869605064392,0.4120710790157318,0.289492666721344,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8547102808952332,0.392932653427124,0.3742049634456634,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7199617028236389,0.229549303650856,1.0452395677566528,284.8943786621094,284.95001220703125,300.39453125,292.9989624023437,298.18798828125,297.2774353027344,284.8912048339844,1.0,0.6192725300788879,0.3904666900634765,0.3904666900634765,1.0,1.0,-3.314939022064209,0.9668073058128356,2.3481316566467285,0.2218003422021865,0.8676618933677673,0.8676618933677673,0.0,166.883056640625,178.0,57684.2421875,0.0,3020.087890625,1.0,279.1980285644531,283.019775390625,296.0500183105469,299.8207092285156,293.1499938964844,293.1499938964844,279.1499938964844,36122.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115949869155884,1.0,0.0,0.0,3.615435838699341,3.615459442138672,8.721970061742468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.8603515625,0.0,1495.960205078125,1895.4371337890625,0.0,3511.400146484375,0.8955693244934082,1.0,0.0,3.0,1.0,0.0
18104760,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9313939809799194,0.5075533390045166,0.4582676291465759,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.99686598777771,0.6275905966758728,0.5940590500831604,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8659213781356812,0.4131154119968414,0.2903278470039367,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8525182008743286,0.3934550881385803,0.3748659789562225,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7185642123222351,0.2301787286996841,1.0489460229873655,284.9114074707031,284.95001220703125,300.4038391113281,292.994384765625,298.1890869140625,297.2765808105469,284.91290283203125,1.0,0.6213749051094055,0.3899409174919128,0.3899409174919128,1.0,1.0,-3.322108507156372,0.9677988886833192,2.354309797286988,0.2212990820407867,0.8619934916496277,0.8619934916496277,0.0,169.0574493408203,181.0,57600.43359375,0.0,3048.00830078125,1.0,279.1579284667969,283.0342102050781,296.03594970703125,299.7709350585937,293.1499938964844,293.1499938964844,279.45001220703125,37734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915604293346405,1.0,0.0,0.0,3.550566911697388,3.55059027671814,8.41179542021564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.19482421875,0.0,1437.95458984375,1895.4371337890625,0.0,3548.538330078125,0.8846171498298645,1.0,0.0,3.0,1.0,0.0
18104820,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9255325198173524,0.5072656869888306,0.4578471779823303,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.994317591190338,0.630865752696991,0.5970157384872437,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8634284734725952,0.4159585237503052,0.292255699634552,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8493930697441101,0.3950264155864715,0.3763352334499359,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7165014147758484,0.2315663844347,1.0555888414382937,285.0140991210937,284.95001220703125,300.4227294921875,292.9844055175781,298.1966552734375,297.28253173828125,285.0131530761719,1.0,0.6253556609153748,0.3888894021511078,0.3888894021511078,1.0,1.0,-3.337228298187256,0.9699296951293944,2.3672986030578613,0.2200242131948471,0.9606012105941772,0.9606012105941772,0.0,172.7247772216797,184.0,57215.02734375,0.0,3102.043212890625,1.0,279.4417419433594,283.1493530273437,295.9754943847656,299.6179504394531,293.1499938964844,293.1499938964844,279.1499938964844,32726.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100985527038574,1.0,0.0,0.0,3.689822673797608,3.6898465156555176,9.084568546313676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.6318359375,0.0,1553.1634521484375,1895.4371337890625,0.0,3497.518310546875,0.9119722247123718,1.0,0.0,3.0,1.0,0.0
18104880,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9255325198173524,0.5072656869888306,0.4578471779823303,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.994317591190338,0.630865752696991,0.5970157384872437,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8634284734725952,0.4159585237503052,0.292255699634552,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8493930697441101,0.3950264155864715,0.3763352334499359,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7165014147758484,0.2315663844347,1.0555888414382937,285.0140991210937,284.95001220703125,300.4227294921875,292.9844055175781,298.1966552734375,297.28253173828125,285.0131530761719,1.0,0.6253556609153748,0.3888894021511078,0.3888894021511078,1.0,1.0,-3.337228298187256,0.9699296951293944,2.3672986030578613,0.2200242131948471,0.9606012105941772,0.9606012105941772,0.0,172.7247772216797,184.0,57215.02734375,0.0,3102.043212890625,1.0,279.4417419433594,283.1493530273437,295.9754943847656,299.6179504394531,293.1499938964844,293.1499938964844,279.1499938964844,32726.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100985527038574,1.0,0.0,0.0,3.689822673797608,3.6898465156555176,9.084568546313676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.6318359375,0.0,1553.1634521484375,1895.4371337890625,0.0,3497.518310546875,0.9119722247123718,1.0,0.0,3.0,1.0,0.0
18104940,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9184007048606871,0.5055966973304749,0.4568271934986114,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9908031225204468,0.6329262256622314,0.5994073152542114,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8599582314491272,0.4178769588470459,0.2938772439956665,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8453534245491028,0.3957565128803253,0.3773995041847229,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7134223580360413,0.2322863340377807,1.0603829622268677,284.9017944335937,284.95001220703125,300.44207763671875,292.9734802246094,298.1964416503906,297.2776794433594,284.9032287597656,1.0,0.6289175152778625,0.3878378868103027,0.3878378868103027,1.0,1.0,-3.3478844165802,0.970506191253662,2.377378225326538,0.2183850705623626,0.8651045560836792,0.8651045560836792,0.0,176.8045654296875,187.0,58096.1484375,0.0,3148.937744140625,1.0,279.15753173828125,283.0152282714844,296.0077819824219,299.7772216796875,293.1499938964844,293.1499938964844,279.45001220703125,38305.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208031892776488,1.0,0.0,0.0,3.597944974899292,3.597968816757202,8.637783821541234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.5185546875,0.0,1493.0242919921875,1895.4371337890625,0.0,3596.56884765625,0.8955144882202148,1.0,0.0,3.0,1.0,0.0
18105000,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9184007048606871,0.5055966973304749,0.4568271934986114,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9908031225204468,0.6329262256622314,0.5994073152542114,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8599582314491272,0.4178769588470459,0.2938772439956665,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8453534245491028,0.3957565128803253,0.3773995041847229,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7134223580360413,0.2322863340377807,1.0603829622268677,284.9017944335937,284.95001220703125,300.44207763671875,292.9734802246094,298.1964416503906,297.2776794433594,284.9032287597656,1.0,0.6289175152778625,0.3878378868103027,0.3878378868103027,1.0,1.0,-3.3478844165802,0.970506191253662,2.377378225326538,0.2183850705623626,0.8651045560836792,0.8651045560836792,0.0,176.8045654296875,187.0,58096.1484375,0.0,3148.937744140625,1.0,279.15753173828125,283.0152282714844,296.0077819824219,299.7772216796875,293.1499938964844,293.1499938964844,279.45001220703125,38305.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208031892776488,1.0,0.0,0.0,3.597944974899292,3.597968816757202,8.637783821541234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.5185546875,0.0,1493.0242919921875,1895.4371337890625,0.0,3596.56884765625,0.8955144882202148,1.0,0.0,3.0,1.0,0.0
18105060,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9132500886917114,0.505211353302002,0.4562672674655914,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9883975386619568,0.6359645128250122,0.6020765900611877,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8578645586967468,0.4206076264381408,0.2956757843494415,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8425504565238953,0.3970769345760345,0.3785570561885834,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7111690044403076,0.2332515269517898,1.0647087097167969,285.0115661621094,284.95001220703125,300.4617614746094,292.9616394042969,298.20318603515625,297.2811584472656,285.0107727050781,1.0,0.632199764251709,0.3871312439441681,0.3871312439441681,1.0,1.0,-3.359170198440552,0.9722548723220824,2.386915445327759,0.2175377905368805,0.9648054242134094,0.9648054242134094,0.0,180.13365173339844,190.0,57561.40234375,0.0,3193.232666015625,1.0,279.4420471191406,283.13922119140625,295.94659423828125,299.6117553710937,293.1499938964844,293.1499938964844,279.1499938964844,33078.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140195250511168,1.0,0.0,0.0,3.7223169803619385,3.722341299057007,9.245279102287896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.2607421875,0.0,1592.828369140625,1895.4371337890625,0.0,3533.8681640625,0.9195623993873596,1.0,0.0,3.0,1.0,0.0
18105120,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9132500886917114,0.505211353302002,0.4562672674655914,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9883975386619568,0.6359645128250122,0.6020765900611877,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8578645586967468,0.4206076264381408,0.2956757843494415,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8425504565238953,0.3970769345760345,0.3785570561885834,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7111690044403076,0.2332515269517898,1.0647087097167969,285.0115661621094,284.95001220703125,300.4617614746094,292.9616394042969,298.20318603515625,297.2811584472656,285.0107727050781,1.0,0.632199764251709,0.3871312439441681,0.3871312439441681,1.0,1.0,-3.359170198440552,0.9722548723220824,2.386915445327759,0.2175377905368805,0.9648054242134094,0.9648054242134094,0.0,180.13365173339844,190.0,57561.40234375,0.0,3193.232666015625,1.0,279.4420471191406,283.13922119140625,295.94659423828125,299.6117553710937,293.1499938964844,293.1499938964844,279.1499938964844,33078.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140195250511168,1.0,0.0,0.0,3.7223169803619385,3.722341299057007,9.245279102287896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.2607421875,0.0,1592.828369140625,1895.4371337890625,0.0,3533.8681640625,0.9195623993873596,1.0,0.0,3.0,1.0,0.0
18105180,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9073605537414552,0.5035206079483032,0.4552126824855804,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9852665662765504,0.6378768682479858,0.6043102741241455,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8551262021064758,0.4225190877914428,0.2972738742828369,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8391719460487366,0.3976903557777405,0.3794808387756347,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7082759737968445,0.2337457686662674,1.068271279335022,284.89996337890625,284.95001220703125,300.4818115234375,292.948974609375,298.2032165527344,297.2752990722656,284.9017944335937,1.0,0.6352767944335938,0.3864246010780334,0.3864246010780334,1.0,1.0,-3.367915630340576,0.9731501936912536,2.3947653770446777,0.2166268527507782,0.8684130311012268,0.8684130311012268,0.0,183.8040771484375,193.0,58391.32421875,0.0,3234.00634765625,1.0,279.1568908691406,283.0064697265625,295.9798278808594,299.7678527832031,293.1499938964844,293.1499938964844,279.45001220703125,38579.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239819049835204,1.0,0.0,0.0,3.623365640640259,3.623389959335327,8.760272862673446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.4130859375,0.0,1522.8953857421875,1895.4371337890625,0.0,3625.85986328125,0.901353657245636,1.0,0.0,3.0,1.0,0.0
18105240,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9073605537414552,0.5035206079483032,0.4552126824855804,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9852665662765504,0.6378768682479858,0.6043102741241455,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8551262021064758,0.4225190877914428,0.2972738742828369,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8391719460487366,0.3976903557777405,0.3794808387756347,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7082759737968445,0.2337457686662674,1.068271279335022,284.89996337890625,284.95001220703125,300.4818115234375,292.948974609375,298.2032165527344,297.2752990722656,284.9017944335937,1.0,0.6352767944335938,0.3864246010780334,0.3864246010780334,1.0,1.0,-3.367915630340576,0.9731501936912536,2.3947653770446777,0.2166268527507782,0.8684130311012268,0.8684130311012268,0.0,183.8040771484375,193.0,58391.32421875,0.0,3234.00634765625,1.0,279.1568908691406,283.0064697265625,295.9798278808594,299.7678527832031,293.1499938964844,293.1499938964844,279.45001220703125,38579.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239819049835204,1.0,0.0,0.0,3.623365640640259,3.623389959335327,8.760272862673446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.4130859375,0.0,1522.8953857421875,1895.4371337890625,0.0,3625.85986328125,0.901353657245636,1.0,0.0,3.0,1.0,0.0
18105300,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9047213196754456,0.5032423734664917,0.4546939730644226,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9838008284568788,0.6392611861228943,0.6053827404975891,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.853905975818634,0.4238288700580597,0.2980567812919616,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8376041650772095,0.3982487618923187,0.3798844218254089,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.706864058971405,0.234111487865448,1.0696946382522583,285.0198669433594,284.95001220703125,300.4919738769531,292.9423522949219,298.2059020996094,297.2760314941406,285.0218811035156,1.0,0.6366980671882629,0.3860712945461273,0.3860712945461273,1.0,1.0,-3.371713638305664,0.9734071493148804,2.398306369781494,0.2159695029258728,0.951938807964325,0.951938807964325,0.0,185.5177001953125,193.0,57601.875,0.0,3252.4755859375,1.0,279.4010314941406,283.14068603515625,295.9170227050781,299.55084228515625,293.1499938964844,293.1499938964844,279.45001220703125,34006.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184128046035768,1.0,0.0,0.0,3.674458980560303,3.674482822418213,9.009072527987882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.658203125,0.0,1545.53369140625,1895.4371337890625,0.0,3574.50341796875,0.9109504222869872,1.0,0.0,3.0,1.0,0.0
18105360,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.903233528137207,0.5031439065933228,0.454629510641098,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9831951260566713,0.6408193111419678,0.6068554520606995,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8535916805267334,0.4253007471561432,0.2990844845771789,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8368659615516663,0.398952841758728,0.3805542886257171,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7062310576438904,0.2345836609601974,1.0718642473220823,285.0132751464844,284.95001220703125,300.5021667480469,292.935546875,298.21002197265625,297.2786560058594,285.0120544433594,1.0,0.6382293105125427,0.3857213258743286,0.3857213258743286,1.0,1.0,-3.3780555725097656,0.9745258688926696,2.4035298824310303,0.2156457304954528,0.9705233573913574,0.9705233573913574,0.0,186.81903076171875,196.0,57811.6171875,0.0,3274.393798828125,1.0,279.4430847167969,283.1337280273437,295.9176330566406,299.5986633300781,293.1499938964844,293.1499938964844,279.1499938964844,33120.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167423844337464,1.0,0.0,0.0,3.7457897663116455,3.745814323425293,9.362246942146156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.763671875,0.0,1620.2652587890625,1895.4371337890625,0.0,3559.0654296875,0.9246845841407776,1.0,0.0,3.0,1.0,0.0
18105420,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8983288407325745,0.5014569759368896,0.4535855054855346,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9803200960159302,0.6426268219947815,0.6089975237846375,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8513555526733398,0.4272608757019043,0.3007175028324127,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.833930253982544,0.3995150923728943,0.3814292550086975,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7035881280899048,0.2349880635738372,1.0749772787094116,284.89892578125,284.95001220703125,300.5227966308594,292.9214782714844,298.2100524902344,297.2726135253906,284.9007568359375,1.0,0.6410866379737854,0.3850213885307312,0.3850213885307312,1.0,1.0,-3.386146545410156,0.9751960039138794,2.410950422286988,0.2146553844213485,0.8724706172943115,0.8724706172943115,0.0,190.2669677734375,199.0,58641.2421875,0.0,3312.79296875,1.0,279.1567077636719,282.9986572265625,295.9513854980469,299.7549743652344,293.1499938964844,293.1499938964844,279.45001220703125,38602.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265569448471068,1.0,0.0,0.0,3.646043062210083,3.646067380905152,8.870269994076807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.2802734375,0.0,1548.22509765625,1895.4371337890625,0.0,3649.542236328125,0.9063875079154968,1.0,0.0,3.0,1.0,0.0
18105480,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8983288407325745,0.5014569759368896,0.4535855054855346,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9803200960159302,0.6426268219947815,0.6089975237846375,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8513555526733398,0.4272608757019043,0.3007175028324127,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.833930253982544,0.3995150923728943,0.3814292550086975,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7035881280899048,0.2349880635738372,1.0749772787094116,284.89892578125,284.95001220703125,300.5227966308594,292.9214782714844,298.2100524902344,297.2726135253906,284.9007568359375,1.0,0.6410866379737854,0.3850213885307312,0.3850213885307312,1.0,1.0,-3.386146545410156,0.9751960039138794,2.410950422286988,0.2146553844213485,0.8724706172943115,0.8724706172943115,0.0,190.2669677734375,199.0,58641.2421875,0.0,3312.79296875,1.0,279.1567077636719,282.9986572265625,295.9513854980469,299.7549743652344,293.1499938964844,293.1499938964844,279.45001220703125,38602.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265569448471068,1.0,0.0,0.0,3.646043062210083,3.646067380905152,8.870269994076807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.2802734375,0.0,1548.22509765625,1895.4371337890625,0.0,3649.542236328125,0.9063875079154968,1.0,0.0,3.0,1.0,0.0
18105540,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8946967720985413,0.5010867118835449,0.4530070424079895,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9784174561500548,0.645480215549469,0.6114539504051208,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8501555919647217,0.4301104545593261,0.3025706112384796,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8319014310836792,0.4007363021373749,0.3824585080146789,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7017273306846619,0.2357586920261383,1.0782281160354614,285.01385498046875,284.95001220703125,300.54364013671875,292.9068298339844,298.2170104980469,297.2760925292969,285.0130920410156,1.0,0.6438823342323303,0.3843214809894562,0.3843214809894562,1.0,1.0,-3.395771741867065,0.9763834476470948,2.4193882942199707,0.2135978490114212,0.9758184552192688,0.9758184552192688,0.0,193.13980102539065,202.0,58024.8671875,0.0,3351.592041015625,1.0,279.4423522949219,283.1282043457031,295.88922119140625,299.5836181640625,293.1499938964844,293.1499938964844,279.1499938964844,33242.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192660450935364,1.0,0.0,0.0,3.763785362243652,3.7638099193573,9.452419362787624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.1328125,0.0,1642.2108154296875,1895.4371337890625,0.0,3582.38330078125,0.9290459752082824,1.0,0.0,3.0,1.0,0.0
18105600,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8946967720985413,0.5010867118835449,0.4530070424079895,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9784174561500548,0.645480215549469,0.6114539504051208,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8501555919647217,0.4301104545593261,0.3025706112384796,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8319014310836792,0.4007363021373749,0.3824585080146789,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7017273306846619,0.2357586920261383,1.0782281160354614,285.01385498046875,284.95001220703125,300.54364013671875,292.9068298339844,298.2170104980469,297.2760925292969,285.0130920410156,1.0,0.6438823342323303,0.3843214809894562,0.3843214809894562,1.0,1.0,-3.395771741867065,0.9763834476470948,2.4193882942199707,0.2135978490114212,0.9758184552192688,0.9758184552192688,0.0,193.13980102539065,202.0,58024.8671875,0.0,3351.592041015625,1.0,279.4423522949219,283.1282043457031,295.88922119140625,299.5836181640625,293.1499938964844,293.1499938964844,279.1499938964844,33242.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192660450935364,1.0,0.0,0.0,3.763785362243652,3.7638099193573,9.452419362787624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.1328125,0.0,1642.2108154296875,1895.4371337890625,0.0,3582.38330078125,0.9290459752082824,1.0,0.0,3.0,1.0,0.0
18105660,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8900999426841736,0.4994028806686401,0.451960027217865,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9756190180778505,0.6471843123435974,0.6134971976280212,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8481934070587158,0.4321275651454925,0.3042408525943756,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8291826844215393,0.4012505412101745,0.3832862377166748,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6992252469062805,0.2361001968383789,1.081043362617493,284.8975830078125,284.95001220703125,300.564697265625,292.89166259765625,298.2169494628906,297.2699279785156,284.8994140625,1.0,0.6466208100318909,0.3836021721363067,0.3836021721363067,1.0,1.0,-3.403370380401612,0.9768106341362,2.4265596866607666,0.2124734371900558,0.8764031529426575,0.8764031529426575,0.0,196.51419067382807,205.0,58862.54296875,0.0,3388.78125,1.0,279.15655517578125,282.9908142089844,295.9212951660156,299.7386474609375,293.1499938964844,293.1499938964844,279.45001220703125,38610.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289765357971193,1.0,0.0,0.0,3.667033672332764,3.667058229446411,8.97269899269304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.025390625,0.0,1571.82177734375,1895.4371337890625,0.0,3671.75634765625,0.9110415577888488,1.0,0.0,3.0,1.0,0.0
18105720,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8900999426841736,0.4994028806686401,0.451960027217865,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9756190180778505,0.6471843123435974,0.6134971976280212,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8481934070587158,0.4321275651454925,0.3042408525943756,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8291826844215393,0.4012505412101745,0.3832862377166748,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6992252469062805,0.2361001968383789,1.081043362617493,284.8975830078125,284.95001220703125,300.564697265625,292.89166259765625,298.2169494628906,297.2699279785156,284.8994140625,1.0,0.6466208100318909,0.3836021721363067,0.3836021721363067,1.0,1.0,-3.403370380401612,0.9768106341362,2.4265596866607666,0.2124734371900558,0.8764031529426575,0.8764031529426575,0.0,196.51419067382807,205.0,58862.54296875,0.0,3388.78125,1.0,279.15655517578125,282.9908142089844,295.9212951660156,299.7386474609375,293.1499938964844,293.1499938964844,279.45001220703125,38610.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289765357971193,1.0,0.0,0.0,3.667033672332764,3.667058229446411,8.97269899269304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.025390625,0.0,1571.82177734375,1895.4371337890625,0.0,3671.75634765625,0.9110415577888488,1.0,0.0,3.0,1.0,0.0
18105780,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8872467875480652,0.4991194307804107,0.4513938426971435,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9739808440208436,0.6492710113525391,0.6151776909828186,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8472098708152771,0.4343305826187134,0.3056112825870514,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8275426030158997,0.4021257758140564,0.383954107761383,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6976773738861084,0.2366236895322799,1.083067536354065,285.0203857421875,284.95001220703125,300.5807800292969,292.8798522949219,298.22216796875,297.2724914550781,285.0196838378906,1.0,0.6486301422119141,0.3830555081367492,0.3830555081367492,1.0,1.0,-3.4095866680145264,0.9772859811782836,2.432300567626953,0.2114572525024414,0.9740610122680664,0.9740610122680664,0.0,198.7622833251953,205.0,58117.1953125,0.0,3416.35498046875,1.0,279.4317932128906,283.12823486328125,295.8533630371094,299.54034423828125,293.1499938964844,293.1499938964844,279.45001220703125,33304.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218558669090272,1.0,0.0,0.0,3.757215023040772,3.757239818572998,9.419447337677412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.966796875,0.0,1634.9925537109375,1895.4371337890625,0.0,3606.275634765625,0.9276548027992249,1.0,0.0,3.0,1.0,0.0
18105840,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8866955041885376,0.4990405142307281,0.4513820111751556,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9737731218338012,0.6499500274658203,0.6158621907234192,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.847193717956543,0.4350531101226806,0.3061404228210449,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8272952437400818,0.4024315774440765,0.3842717111110687,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6974541544914246,0.2368173748254776,1.0840301513671875,285.0145874023437,284.95001220703125,300.5858764648437,292.8760681152344,298.2240600585937,297.27362060546875,285.01385498046875,1.0,0.6493203639984131,0.3828828930854797,0.3828828930854797,1.0,1.0,-3.412571668624878,0.9777745604515076,2.4347972869873047,0.2112839668989181,0.9810460805892944,0.9810460805892944,0.0,199.3362731933593,208.0,58212.99609375,0.0,3426.677490234375,1.0,279.4425048828125,283.1227111816406,295.8581237792969,299.5643920898437,293.1499938964844,293.1499938964844,279.1499938964844,33298.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216211438179016,1.0,0.0,0.0,3.781715154647827,3.7817399501800537,9.542692396280472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.6728515625,0.0,1663.764404296875,1895.4371337890625,0.0,3604.11181640625,0.9331327676773072,1.0,0.0,3.0,1.0,0.0
18105900,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8850138783454895,0.4983137249946594,0.451109379529953,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9728555679321288,0.6508728265762329,0.6170743107795715,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8467280864715576,0.4361829757690429,0.307129830121994,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8263899087905884,0.4027592539787292,0.3848178088665008,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6966269612312317,0.2370328307151794,1.0857713222503662,284.8807067871094,284.95001220703125,300.5965270996094,292.8681640625,298.2248840332031,297.2716979980469,284.8773803710937,1.0,0.6507284045219421,0.382523238658905,0.382523238658905,1.0,1.0,-3.417649507522583,0.9784038066864014,2.4392457008361816,0.2108688056468963,0.8917983174324036,0.8917983174324036,0.0,200.7935028076172,208.0,59296.8671875,0.0,3447.07470703125,1.0,279.194580078125,282.96759033203125,295.9066162109375,299.7840576171875,293.1499938964844,293.1499938964844,279.1499938964844,36888.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284859299659728,1.0,0.0,0.0,3.764440536499024,3.764465808868408,9.455710028305476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.3642578125,0.0,1671.111328125,1895.4371337890625,0.0,3667.25537109375,0.929622769355774,1.0,0.0,3.0,1.0,0.0
18105960,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8823521733283997,0.4973658323287964,0.4503445625305176,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9710137844085692,0.6515562534332275,0.6178179979324341,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8454445004463196,0.4371376037597656,0.3078590035438537,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8247235417366028,0.4029022753238678,0.3850602209568023,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6950560212135315,0.2371067702770233,1.086612582206726,284.89654541015625,284.95001220703125,300.6072082519531,292.8601379394531,298.2239685058594,297.2674255371094,284.8983764648437,1.0,0.6519792675971985,0.382167786359787,0.382167786359787,1.0,1.0,-3.419807910919189,0.978068232536316,2.441739559173584,0.2101086676120758,0.8803458213806152,0.8803458213806152,0.0,202.67892456054688,211.0,59060.73046875,0.0,3463.157470703125,1.0,279.15679931640625,282.9835510253906,295.8893737792969,299.7189636230469,293.1499938964844,293.1499938964844,279.45001220703125,38564.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312469363212584,1.0,0.0,0.0,3.686534881591797,3.686559677124024,9.06838636183238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.82861328125,0.0,1593.5797119140625,1895.4371337890625,0.0,3692.5654296875,0.915412664413452,1.0,0.0,3.0,1.0,0.0
18106020,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.879123330116272,0.4970123767852783,0.4497650861740112,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9691833257675172,0.6542356610298157,0.620090663433075,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8445923924446106,0.4401451349258423,0.3098082542419433,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8229200839996338,0.4040453433990478,0.3860032260417938,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6933403015136719,0.23777736723423,1.089369535446167,285.0155639648437,284.95001220703125,300.6285705566406,292.8439636230469,298.2312316894531,297.2713317871094,285.014404296875,1.0,0.6546069979667664,0.3814568817615509,0.3814568817615509,1.0,1.0,-3.428628921508789,0.978906273841858,2.4497225284576416,0.2088756114244461,0.9862892031669616,0.9862892031669616,0.0,205.4845428466797,214.0,58381.96875,0.0,3500.412841796875,1.0,279.4435119628906,283.1173095703125,295.8250732421875,299.5422058105469,293.1499938964844,293.1499938964844,279.1499938964844,33297.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238104224205016,1.0,0.0,0.0,3.799904346466065,3.79992938041687,9.63470938586397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.1357421875,0.0,1685.3760986328125,1895.4371337890625,0.0,3624.281005859375,0.9369848966598512,1.0,0.0,3.0,1.0,0.0
