time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106080,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.879123330116272,0.4970123767852783,0.4497650861740112,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9691833257675172,0.6542356610298157,0.620090663433075,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8445923924446106,0.4401451349258423,0.3098082542419433,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8229200839996338,0.4040453433990478,0.3860032260417938,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6933403015136719,0.23777736723423,1.089369535446167,285.0155639648437,284.95001220703125,300.6285705566406,292.8439636230469,298.2312316894531,297.2713317871094,285.014404296875,1.0,0.6546069979667664,0.3814568817615509,0.3814568817615509,1.0,1.0,-3.428628921508789,0.978906273841858,2.4497225284576416,0.2088756114244461,0.9862892031669616,0.9862892031669616,0.0,205.4845428466797,214.0,58381.96875,0.0,3500.412841796875,1.0,279.4435119628906,283.1173095703125,295.8250732421875,299.5422058105469,293.1499938964844,293.1499938964844,279.1499938964844,33297.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238104224205016,1.0,0.0,0.0,3.799904346466065,3.79992938041687,9.63470938586397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.1357421875,0.0,1685.3760986328125,1895.4371337890625,0.0,3624.281005859375,0.9369848966598512,1.0,0.0,3.0,1.0,0.0
18106140,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8750144839286804,0.4953391849994659,0.4487438797950744,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9664556384086608,0.6557388305664062,0.6219663619995117,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8430290818214417,0.4422952830791473,0.3115817010402679,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8204599618911743,0.4044713079929352,0.3867592215538025,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6910356283187866,0.2380187809467315,1.0917619466781616,284.8948974609375,284.95001220703125,300.6499938964844,292.82763671875,298.2310791015625,297.2650756835937,284.896728515625,1.0,0.6572049260139465,0.3807459771633148,0.3807459771633148,1.0,1.0,-3.435586929321289,0.9790992140769958,2.4564876556396484,0.2076689898967743,0.8836851716041565,0.8836851716041565,0.0,208.810287475586,217.0,59237.96875,0.0,3536.437255859375,1.0,279.15631103515625,282.975830078125,295.85693359375,299.6972961425781,293.1499938964844,293.1499938964844,279.45001220703125,38606.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334753155708312,1.0,0.0,0.0,3.704539299011232,3.704564332962036,9.157178624263906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.3623046875,0.0,1614.4921875,1895.4371337890625,0.0,3712.95458984375,0.9193441867828368,1.0,0.0,3.0,1.0,0.0
18106200,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8750144839286804,0.4953391849994659,0.4487438797950744,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9664556384086608,0.6557388305664062,0.6219663619995117,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8430290818214417,0.4422952830791473,0.3115817010402679,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8204599618911743,0.4044713079929352,0.3867592215538025,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6910356283187866,0.2380187809467315,1.0917619466781616,284.8948974609375,284.95001220703125,300.6499938964844,292.82763671875,298.2310791015625,297.2650756835937,284.896728515625,1.0,0.6572049260139465,0.3807459771633148,0.3807459771633148,1.0,1.0,-3.435586929321289,0.9790992140769958,2.4564876556396484,0.2076689898967743,0.8836851716041565,0.8836851716041565,0.0,208.810287475586,217.0,59237.96875,0.0,3536.437255859375,1.0,279.15631103515625,282.975830078125,295.85693359375,299.6972961425781,293.1499938964844,293.1499938964844,279.45001220703125,38606.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334753155708312,1.0,0.0,0.0,3.704539299011232,3.704564332962036,9.157178624263906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.3623046875,0.0,1614.4921875,1895.4371337890625,0.0,3712.95458984375,0.9193441867828368,1.0,0.0,3.0,1.0,0.0
18106260,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8719449043273926,0.4949937462806701,0.4481641948223114,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9646304249763488,0.6583303809165955,0.6241471767425537,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8423030972480774,0.4453858733177185,0.3135823905467987,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8187129497528076,0.4055767655372619,0.3876612484455108,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6893653273582458,0.2386460453271865,1.0943080186843872,285.01617431640625,284.95001220703125,300.6714172363281,292.8111877441406,298.2384948730469,297.2691650390625,285.0150756835937,1.0,0.6597703099250793,0.3800572752952575,0.3800572752952575,1.0,1.0,-3.444055795669556,0.9798619151115416,2.464193820953369,0.2064372599124908,0.99092435836792,0.99092435836792,0.0,211.6093597412109,220.0,58532.35546875,0.0,3573.14501953125,1.0,279.443603515625,283.1121520996094,295.7919616699219,299.518310546875,293.1499938964844,293.1499938964844,279.1499938964844,33350.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259544610977172,1.0,0.0,0.0,3.815123319625856,3.8151485919952393,9.712040309750591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.4228515625,0.0,1704.03076171875,1895.4371337890625,0.0,3644.004638671875,0.9404648542404176,1.0,0.0,3.0,1.0,0.0
18106320,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8719449043273926,0.4949937462806701,0.4481641948223114,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9646304249763488,0.6583303809165955,0.6241471767425537,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8423030972480774,0.4453858733177185,0.3135823905467987,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8187129497528076,0.4055767655372619,0.3876612484455108,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6893653273582458,0.2386460453271865,1.0943080186843872,285.01617431640625,284.95001220703125,300.6714172363281,292.8111877441406,298.2384948730469,297.2691650390625,285.0150756835937,1.0,0.6597703099250793,0.3800572752952575,0.3800572752952575,1.0,1.0,-3.444055795669556,0.9798619151115416,2.464193820953369,0.2064372599124908,0.99092435836792,0.99092435836792,0.0,211.6093597412109,220.0,58532.35546875,0.0,3573.14501953125,1.0,279.443603515625,283.1121520996094,295.7919616699219,299.518310546875,293.1499938964844,293.1499938964844,279.1499938964844,33350.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259544610977172,1.0,0.0,0.0,3.815123319625856,3.8151485919952393,9.712040309750591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.4228515625,0.0,1704.03076171875,1895.4371337890625,0.0,3644.004638671875,0.9404648542404176,1.0,0.0,3.0,1.0,0.0
18106380,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8680467009544373,0.4933288097381592,0.4471544325351715,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.961922287940979,0.659735381603241,0.6259378790855408,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8408975005149841,0.4476067721843719,0.3154089152812958,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8163277506828308,0.4059621691703796,0.3883827626705169,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6871392130851746,0.2388444542884826,1.0965168476104736,284.893798828125,284.95001220703125,300.6928100585937,292.7947692871094,298.2383117675781,297.26287841796875,284.8955993652344,1.0,0.6623122096061707,0.3793685734272003,0.3793685734272003,1.0,1.0,-3.4507274627685547,0.9800061583518982,2.470721244812012,0.2052498310804367,0.8870824575424194,0.8870824575424194,0.0,214.9273223876953,223.0,59399.66796875,0.0,3608.721435546875,1.0,279.1561889648437,282.9688415527344,295.8238525390625,299.6738586425781,293.1499938964844,293.1499938964844,279.45001220703125,38598.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355663657188416,1.0,0.0,0.0,3.721308708190918,3.721333742141724,9.24027062865207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.90673828125,0.0,1633.782470703125,1895.4371337890625,0.0,3732.054443359375,0.9230583906173706,1.0,0.0,3.0,1.0,0.0
18106440,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8680467009544373,0.4933288097381592,0.4471544325351715,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.961922287940979,0.659735381603241,0.6259378790855408,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8408975005149841,0.4476067721843719,0.3154089152812958,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8163277506828308,0.4059621691703796,0.3883827626705169,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6871392130851746,0.2388444542884826,1.0965168476104736,284.893798828125,284.95001220703125,300.6928100585937,292.7947692871094,298.2383117675781,297.26287841796875,284.8955993652344,1.0,0.6623122096061707,0.3793685734272003,0.3793685734272003,1.0,1.0,-3.4507274627685547,0.9800061583518982,2.470721244812012,0.2052498310804367,0.8870824575424194,0.8870824575424194,0.0,214.9273223876953,223.0,59399.66796875,0.0,3608.721435546875,1.0,279.1561889648437,282.9688415527344,295.8238525390625,299.6738586425781,293.1499938964844,293.1499938964844,279.45001220703125,38598.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355663657188416,1.0,0.0,0.0,3.721308708190918,3.721333742141724,9.24027062865207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.90673828125,0.0,1633.782470703125,1895.4371337890625,0.0,3732.054443359375,0.9230583906173706,1.0,0.0,3.0,1.0,0.0
18106500,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8661330938339233,0.4930481612682342,0.446624755859375,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9605542421340942,0.6608769297599792,0.6267601847648621,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8402070999145508,0.4490969479084015,0.3162987530231476,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8151111602783203,0.4064091145992279,0.388668805360794,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6859816908836365,0.2390732020139694,1.0972743034362793,285.0198974609375,284.95001220703125,300.7034606933594,292.7865905761719,298.2411499023437,297.2638244628906,285.0225524902344,1.0,0.6634971499443054,0.3790242373943329,0.3790242373943329,1.0,1.0,-3.453397512435913,0.9798622727394104,2.4735350608825684,0.204439178109169,0.9735535383224488,0.9735535383224488,0.0,216.5382843017578,223.0,58491.24609375,0.0,3624.67822265625,1.0,279.4036865234375,283.1112060546875,295.7596435546875,299.4484558105469,293.1499938964844,293.1499938964844,279.45001220703125,34347.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298574924468994,1.0,0.0,0.0,3.762713432312012,3.7627382278442383,9.447035722587316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.16015625,0.0,1649.4737548828125,1895.4371337890625,0.0,3679.834716796875,0.93103688955307,1.0,0.0,3.0,1.0,0.0
18106560,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8651273846626282,0.4929881691932678,0.4465752840042114,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9601003527641296,0.6622363328933716,0.6280274391174316,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8402855396270752,0.4507801234722137,0.3174625933170318,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8146185874938965,0.4070305526256561,0.3892464339733124,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6855126619338989,0.2394316643476486,1.0988738536834717,285.0169982910156,284.95001220703125,300.714111328125,292.7784423828125,298.2457275390625,297.2671203613281,285.01593017578125,1.0,0.6648219227790833,0.3786769509315491,0.3786769509315491,1.0,1.0,-3.4588773250579834,0.9806360006332396,2.478241443634033,0.203956201672554,0.9954245686531068,0.9954245686531068,0.0,217.7237091064453,226.0,58668.1484375,0.0,3644.955078125,1.0,279.4436950683594,283.1073608398437,295.7587585449219,299.4932556152344,293.1499938964844,293.1499938964844,279.1499938964844,33390.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279900789260864,1.0,0.0,0.0,3.829017639160156,3.829042911529541,9.782909273781115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.8271484375,0.0,1721.117919921875,1895.4371337890625,0.0,3662.704345703125,0.943689465522766,1.0,0.0,3.0,1.0,0.0
18106620,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8614307045936584,0.4913326799869537,0.4455780386924743,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9574148058891296,0.6635439395904541,0.6297339200973511,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8390250205993652,0.4530734717845917,0.3193435072898865,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8122856020927429,0.4073776304721832,0.3899354934692383,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6833629012107849,0.2395908534526825,1.1009156703948977,284.89276123046875,284.95001220703125,300.7353210449219,292.7622985839844,298.2453918457031,297.2608337402344,284.89459228515625,1.0,0.6673123836517334,0.3779824078083038,0.3779824078083038,1.0,1.0,-3.4652884006500244,0.980657696723938,2.484630584716797,0.2027078121900558,0.8903552293777466,0.8903552293777466,0.0,221.03482055664065,229.0,59547.4453125,0.0,3680.12890625,1.0,279.15606689453125,282.962158203125,295.7911071777344,299.6497802734375,293.1499938964844,293.1499938964844,279.45001220703125,38585.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375399351119996,1.0,0.0,0.0,3.736987590789795,3.737013101577759,9.318298452853924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.21923828125,0.0,1651.922119140625,1895.4371337890625,0.0,3750.052490234375,0.9265291690826416,1.0,0.0,3.0,1.0,0.0
18106680,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8614307045936584,0.4913326799869537,0.4455780386924743,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9574148058891296,0.6635439395904541,0.6297339200973511,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8390250205993652,0.4530734717845917,0.3193435072898865,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8122856020927429,0.4073776304721832,0.3899354934692383,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6833629012107849,0.2395908534526825,1.1009156703948977,284.89276123046875,284.95001220703125,300.7353210449219,292.7622985839844,298.2453918457031,297.2608337402344,284.89459228515625,1.0,0.6673123836517334,0.3779824078083038,0.3779824078083038,1.0,1.0,-3.4652884006500244,0.980657696723938,2.484630584716797,0.2027078121900558,0.8903552293777466,0.8903552293777466,0.0,221.03482055664065,229.0,59547.4453125,0.0,3680.12890625,1.0,279.15606689453125,282.962158203125,295.7911071777344,299.6497802734375,293.1499938964844,293.1499938964844,279.45001220703125,38585.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375399351119996,1.0,0.0,0.0,3.736987590789795,3.737013101577759,9.318298452853924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.21923828125,0.0,1651.922119140625,1895.4371337890625,0.0,3750.052490234375,0.9265291690826416,1.0,0.0,3.0,1.0,0.0
18106740,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8586624264717102,0.4910004436969757,0.4450043737888336,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.955605447292328,0.6659572124481201,0.631736159324646,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8385250568389893,0.4563330113887787,0.321453183889389,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8106045126914978,0.4084124863147735,0.3907646834850311,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6817852258682251,0.2401424497365951,1.1031036376953125,285.0174255371094,284.95001220703125,300.75634765625,292.74639892578125,298.2528076171875,297.2652587890625,285.016357421875,1.0,0.6697708964347839,0.3772878348827362,0.3772878348827362,1.0,1.0,-3.473162651062012,0.9811667799949646,2.4919958114624023,0.2013541460037231,0.9995920062065125,0.9995920062065125,0.0,223.82489013671875,232.0,58793.48046875,0.0,3715.947021484375,1.0,279.4438171386719,283.10235595703125,295.7264709472656,299.46856689453125,293.1499938964844,293.1499938964844,279.1499938964844,33445.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929890275001526,1.0,0.0,0.0,3.842496633529663,3.842522144317627,9.85190695246274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.1923828125,0.0,1737.9375,1895.4371337890625,0.0,3680.135498046875,0.9467259645462036,1.0,0.0,3.0,1.0,0.0
18106800,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8586624264717102,0.4910004436969757,0.4450043737888336,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.955605447292328,0.6659572124481201,0.631736159324646,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8385250568389893,0.4563330113887787,0.321453183889389,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8106045126914978,0.4084124863147735,0.3907646834850311,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6817852258682251,0.2401424497365951,1.1031036376953125,285.0174255371094,284.95001220703125,300.75634765625,292.74639892578125,298.2528076171875,297.2652587890625,285.016357421875,1.0,0.6697708964347839,0.3772878348827362,0.3772878348827362,1.0,1.0,-3.473162651062012,0.9811667799949646,2.4919958114624023,0.2013541460037231,0.9995920062065125,0.9995920062065125,0.0,223.82489013671875,232.0,58793.48046875,0.0,3715.947021484375,1.0,279.4438171386719,283.10235595703125,295.7264709472656,299.46856689453125,293.1499938964844,293.1499938964844,279.1499938964844,33445.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929890275001526,1.0,0.0,0.0,3.842496633529663,3.842522144317627,9.85190695246274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.1923828125,0.0,1737.9375,1895.4371337890625,0.0,3680.135498046875,0.9467259645462036,1.0,0.0,3.0,1.0,0.0
18106860,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8551473617553711,0.48935067653656,0.4440150260925293,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9529364705085754,0.6671642065048218,0.6333547234535217,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8373910784721375,0.4586967825889587,0.3233868181705475,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.808294951915741,0.4087210595607757,0.3914209306240082,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6797041296958923,0.2402645796537399,1.1049891710281372,284.89178466796875,284.95001220703125,300.7771911621094,292.7308959960937,298.25225830078125,297.2589416503906,284.8935852050781,1.0,0.6722133755683899,0.376575231552124,0.376575231552124,1.0,1.0,-3.479313850402832,0.9810317754745485,2.498281955718994,0.2000099569559097,0.8935120701789856,0.8935120701789856,0.0,227.13465881347656,235.0,59684.640625,0.0,3750.73095703125,1.0,279.1559753417969,282.9556884765625,295.7594909667969,299.6260986328125,293.1499938964844,293.1499938964844,279.45001220703125,38571.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393882751464844,1.0,0.0,0.0,3.751844167709351,3.7518696784973145,9.392536526320328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.78173828125,0.0,1669.232666015625,1895.4371337890625,0.0,3766.880859375,0.929819881916046,1.0,0.0,3.0,1.0,0.0
18106920,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8551473617553711,0.48935067653656,0.4440150260925293,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9529364705085754,0.6671642065048218,0.6333547234535217,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8373910784721375,0.4586967825889587,0.3233868181705475,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.808294951915741,0.4087210595607757,0.3914209306240082,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6797041296958923,0.2402645796537399,1.1049891710281372,284.89178466796875,284.95001220703125,300.7771911621094,292.7308959960937,298.25225830078125,297.2589416503906,284.8935852050781,1.0,0.6722133755683899,0.376575231552124,0.376575231552124,1.0,1.0,-3.479313850402832,0.9810317754745485,2.498281955718994,0.2000099569559097,0.8935120701789856,0.8935120701789856,0.0,227.13465881347656,235.0,59684.640625,0.0,3750.73095703125,1.0,279.1559753417969,282.9556884765625,295.7594909667969,299.6260986328125,293.1499938964844,293.1499938964844,279.45001220703125,38571.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393882751464844,1.0,0.0,0.0,3.751844167709351,3.7518696784973145,9.392536526320328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.78173828125,0.0,1669.232666015625,1895.4371337890625,0.0,3766.880859375,0.929819881916046,1.0,0.0,3.0,1.0,0.0
18106980,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8527820110321045,0.4890699386596679,0.4434450566768646,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9512543678283693,0.66910320520401,0.63487309217453,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8369193077087402,0.461492657661438,0.3251500725746155,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8067534565925598,0.409544974565506,0.3920280039310455,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6782912611961365,0.2406828552484512,1.106507420539856,285.0224914550781,284.95001220703125,300.7945251464844,292.7182006835937,298.2582397460937,297.2626037597656,285.0215148925781,1.0,0.67420494556427,0.3759766519069671,0.3759766519069671,1.0,1.0,-3.4851207733154297,0.9811331629753112,2.5039877891540527,0.1987043470144271,0.9992008209228516,0.9992008209228516,0.0,229.55029296875,235.0,58847.74609375,0.0,3779.476318359375,1.0,279.438232421875,283.1021728515625,295.69189453125,299.42840576171875,293.1499938964844,293.1499938964844,279.45001220703125,33477.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318086504936218,1.0,0.0,0.0,3.8394947052001953,3.839520215988159,9.83651943897712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.875,0.0,1734.533935546875,1895.4371337890625,0.0,3697.708251953125,0.9462220668792723,1.0,0.0,3.0,1.0,0.0
18107040,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8525142669677734,0.489023894071579,0.4434435069561004,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9511336088180542,0.6694864630699158,0.635266125202179,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8369894623756409,0.4620412290096283,0.3255511224269867,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8066204190254211,0.409722089767456,0.3922152817249298,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6781697869300842,0.2407823055982589,1.1070168018341064,285.0180969238281,284.95001220703125,300.7978210449219,292.7158203125,298.259521484375,297.26348876953125,285.0171203613281,1.0,0.6746233105659485,0.3758626282215118,0.3758626282215118,1.0,1.0,-3.48691201210022,0.9813754558563232,2.5055365562438965,0.1985508799552917,1.0,1.0,0.0,229.922592163086,238.0,58906.26171875,0.0,3786.135986328125,1.0,279.44390869140625,283.0979309082031,295.69549560546875,299.4443054199219,293.1499938964844,293.1499938964844,279.1499938964844,33521.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316645860671996,1.0,0.0,0.0,3.854394197463989,3.854419946670532,9.913010217132978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.8515625,0.0,1753.095703125,1895.4371337890625,0.0,3696.389404296875,0.9494593143463136,1.0,0.0,3.0,1.0,0.0
18107100,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.851267397403717,0.4883323013782501,0.4432102739810943,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9502980709075928,0.6701822280883789,0.6362869143486023,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.836855947971344,0.4633616209030151,0.3266889452934265,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8058570027351379,0.4099636077880859,0.3926900029182434,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6775005459785461,0.2409045100212097,1.1083604097366333,284.88232421875,284.95001220703125,300.8080444335937,292.70849609375,298.2601928710937,297.26171875,284.8788757324219,1.0,0.6759030818939209,0.3755063414573669,0.3755063414573669,1.0,1.0,-3.491422414779663,0.9817692041397096,2.509653329849243,0.1980354487895965,0.9132061004638672,0.9132061004638672,0.0,231.34246826171875,238.0,60030.87890625,0.0,3805.802978515625,1.0,279.1937561035156,282.9406433105469,295.74493408203125,299.6645812988281,293.1499938964844,293.1499938964844,279.1499938964844,36773.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383718371391296,1.0,0.0,0.0,3.838515758514404,3.8385417461395264,9.831502438828466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.0810546875,0.0,1759.2794189453125,1895.4371337890625,0.0,3757.6298828125,0.946370005607605,1.0,0.0,3.0,1.0,0.0
18107160,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8491789698600769,0.4873907566070556,0.4424678385257721,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9484955072402954,0.6706020832061768,0.6368012428283691,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8359813094139099,0.4644834697246551,0.3275407552719116,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8043281435966492,0.4099997580051422,0.3928427696228027,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.676162838935852,0.2408738434314727,1.1087642908096311,284.8915710449219,284.95001220703125,300.81817626953125,292.7012939453125,298.2588195800781,297.2572631835937,284.893310546875,1.0,0.6770212650299072,0.3751552402973175,0.3751552402973175,1.0,1.0,-3.4928462505340576,0.9811643958091736,2.51168179512024,0.197178766131401,0.8967316150665283,0.8967316150665283,0.0,233.2250366210937,226.0,59811.84375,0.0,3820.57958984375,1.0,279.1563720703125,282.95025634765625,295.7293395996094,299.6032409667969,293.1499938964844,293.1499938964844,279.45001220703125,38498.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410392045974731,1.0,0.0,0.0,3.7656638622283936,3.765689373016357,9.461857075621084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.59130859375,0.0,1684.9814453125,1895.4371337890625,0.0,3781.889892578125,0.9328888058662416,1.0,0.0,3.0,1.0,0.0
18107220,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8526309132575989,0.4870860278606415,0.4416550695896148,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9543639421463012,0.6728406548500061,0.638360321521759,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8414050936698914,0.4679263830184936,0.3295684456825256,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8086078763008118,0.4109803736209869,0.3933435082435608,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6797661185264587,0.2413754016160965,1.1094119548797607,285.017578125,284.95001220703125,300.8382263183594,292.6874389648437,298.2659606933594,297.2620544433594,285.0166320800781,1.0,0.67520672082901,0.3744530975818634,0.3744530975818634,1.0,1.0,-3.4975574016571045,0.9805727601051332,2.516984701156616,0.1954810321331024,1.0,1.0,0.0,229.08010864257807,214.0,58978.1328125,0.0,3807.610107421875,1.0,279.4440002441406,283.0931091308594,295.66656494140625,299.4203491210937,293.1499938964844,293.1499938964844,279.1499938964844,33644.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332429766654968,1.0,0.0,0.0,3.864189863204956,3.864215612411499,9.9634610251087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.3046875,0.0,1766.1173095703125,1895.4371337890625,0.0,3710.830078125,0.9517034292221068,1.0,0.0,3.0,1.0,0.0
18107280,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8526309132575989,0.4870860278606415,0.4416550695896148,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9543639421463012,0.6728406548500061,0.638360321521759,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8414050936698914,0.4679263830184936,0.3295684456825256,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8086078763008118,0.4109803736209869,0.3933435082435608,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6797661185264587,0.2413754016160965,1.1094119548797607,285.017578125,284.95001220703125,300.8382263183594,292.6874389648437,298.2659606933594,297.2620544433594,285.0166320800781,1.0,0.67520672082901,0.3744530975818634,0.3744530975818634,1.0,1.0,-3.4975574016571045,0.9805727601051332,2.516984701156616,0.1954810321331024,1.0,1.0,0.0,229.08010864257807,214.0,58978.1328125,0.0,3807.610107421875,1.0,279.4440002441406,283.0931091308594,295.66656494140625,299.4203491210937,293.1499938964844,293.1499938964844,279.1499938964844,33644.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332429766654968,1.0,0.0,0.0,3.864189863204956,3.864215612411499,9.9634610251087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.3046875,0.0,1766.1173095703125,1895.4371337890625,0.0,3710.830078125,0.9517034292221068,1.0,0.0,3.0,1.0,0.0
18107340,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8591526746749878,0.4855432212352752,0.4403413832187652,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9637792110443116,0.6739113926887512,0.639421284198761,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8499451875686646,0.4705103635787964,0.3313355445861816,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8156962990760803,0.4112862944602966,0.393563449382782,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6861326098442078,0.2415090650320053,1.1092785596847534,284.8902893066406,284.95001220703125,300.8579406738281,292.6742858886719,298.2652893066406,297.2564392089844,284.89178466796875,1.0,0.6714946627616882,0.3737509250640869,0.3737509250640869,1.0,1.0,-3.499495029449463,0.979056477546692,2.5204386711120605,0.1937045156955719,0.8971319198608398,0.8971319198608398,0.0,221.5354919433593,202.0,59834.34375,0.0,3767.36181640625,1.0,279.15673828125,282.9455261230469,295.7005615234375,299.5760803222656,293.1499938964844,293.1499938964844,279.45001220703125,38584.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942342221736908,1.0,0.0,0.0,3.7723021507263184,3.772327661514282,9.495245762991544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.79931640625,0.0,1693.525390625,1895.4371337890625,0.0,3793.720458984375,0.9344247579574584,1.0,0.0,3.0,1.0,0.0
18107400,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8591526746749878,0.4855432212352752,0.4403413832187652,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9637792110443116,0.6739113926887512,0.639421284198761,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8499451875686646,0.4705103635787964,0.3313355445861816,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8156962990760803,0.4112862944602966,0.393563449382782,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6861326098442078,0.2415090650320053,1.1092785596847534,284.8902893066406,284.95001220703125,300.8579406738281,292.6742858886719,298.2652893066406,297.2564392089844,284.89178466796875,1.0,0.6714946627616882,0.3737509250640869,0.3737509250640869,1.0,1.0,-3.499495029449463,0.979056477546692,2.5204386711120605,0.1937045156955719,0.8971319198608398,0.8971319198608398,0.0,221.5354919433593,202.0,59834.34375,0.0,3767.36181640625,1.0,279.15673828125,282.9455261230469,295.7005615234375,299.5760803222656,293.1499938964844,293.1499938964844,279.45001220703125,38584.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942342221736908,1.0,0.0,0.0,3.7723021507263184,3.772327661514282,9.495245762991544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.79931640625,0.0,1693.525390625,1895.4371337890625,0.0,3793.720458984375,0.9344247579574584,1.0,0.0,3.0,1.0,0.0
18107460,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8692973852157593,0.4853682816028595,0.4394270777702331,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9762179255485536,0.6761530041694641,0.6407486796379089,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8620769381523132,0.474150538444519,0.3333259522914886,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.825541615486145,0.4123396575450897,0.3938977122306824,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6953238844871521,0.2421024590730667,1.1092132329940796,285.0165100097656,284.95001220703125,300.87725830078125,292.6619873046875,298.27313232421875,297.2623291015625,285.0155944824219,1.0,0.6667471528053284,0.3731279373168945,0.3731279373168945,1.0,1.0,-3.5026988983154297,0.9781977534294128,2.524501085281372,0.1920240968465805,1.0,1.0,0.0,211.479248046875,190.0,58971.40625,0.0,3715.196533203125,1.0,279.44403076171875,283.08941650390625,295.6394958496094,299.3923034667969,293.1499938964844,293.1499938964844,279.1499938964844,33709.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342222213745116,1.0,0.0,0.0,3.867647647857666,3.867673397064209,9.98129848994722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.3203125,0.0,1770.9049072265625,1895.4371337890625,0.0,3719.780517578125,0.9525375366210938,1.0,0.0,3.0,1.0,0.0
18107520,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8692973852157593,0.4853682816028595,0.4394270777702331,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9762179255485536,0.6761530041694641,0.6407486796379089,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8620769381523132,0.474150538444519,0.3333259522914886,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.825541615486145,0.4123396575450897,0.3938977122306824,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6953238844871521,0.2421024590730667,1.1092132329940796,285.0165100097656,284.95001220703125,300.87725830078125,292.6619873046875,298.27313232421875,297.2623291015625,285.0155944824219,1.0,0.6667471528053284,0.3731279373168945,0.3731279373168945,1.0,1.0,-3.5026988983154297,0.9781977534294128,2.524501085281372,0.1920240968465805,1.0,1.0,0.0,211.479248046875,190.0,58971.40625,0.0,3715.196533203125,1.0,279.44403076171875,283.08941650390625,295.6394958496094,299.3923034667969,293.1499938964844,293.1499938964844,279.1499938964844,33709.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342222213745116,1.0,0.0,0.0,3.867647647857666,3.867673397064209,9.98129848994722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.3203125,0.0,1770.9049072265625,1895.4371337890625,0.0,3719.780517578125,0.9525375366210938,1.0,0.0,3.0,1.0,0.0
18107580,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8809280395507812,0.4839420318603515,0.4381076097488403,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.988676130771637,0.6772139668464661,0.6416863203048706,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8759657740592957,0.4769082069396972,0.3351300656795501,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8365945816040039,0.4127087891101837,0.3940617740154266,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7057512998580933,0.2423220872879028,1.1089152097702026,284.8903503417969,284.95001220703125,300.89617919921875,292.6506042480469,298.2729797363281,297.2574768066406,284.891845703125,1.0,0.6614671945571899,0.3725049793720245,0.3725049793720245,1.0,1.0,-3.5042595863342285,0.9767937064170836,2.5274658203125,0.1904319822788238,0.8972257375717163,0.8972257375717163,0.0,200.9119873046875,178.0,59823.76953125,0.0,3655.8212890625,1.0,279.15673828125,282.9429931640625,295.67578125,299.5495910644531,293.1499938964844,293.1499938964844,279.45001220703125,38619.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431023597717284,1.0,0.0,0.0,3.774106740951538,3.774132490158081,9.504333320364822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.05908203125,0.0,1695.939453125,1895.4371337890625,0.0,3800.615478515625,0.9348610639572144,1.0,0.0,3.0,1.0,0.0
18107640,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8809280395507812,0.4839420318603515,0.4381076097488403,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.988676130771637,0.6772139668464661,0.6416863203048706,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8759657740592957,0.4769082069396972,0.3351300656795501,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8365945816040039,0.4127087891101837,0.3940617740154266,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7057512998580933,0.2423220872879028,1.1089152097702026,284.8903503417969,284.95001220703125,300.89617919921875,292.6506042480469,298.2729797363281,297.2574768066406,284.891845703125,1.0,0.6614671945571899,0.3725049793720245,0.3725049793720245,1.0,1.0,-3.5042595863342285,0.9767937064170836,2.5274658203125,0.1904319822788238,0.8972257375717163,0.8972257375717163,0.0,200.9119873046875,178.0,59823.76953125,0.0,3655.8212890625,1.0,279.15673828125,282.9429931640625,295.67578125,299.5495910644531,293.1499938964844,293.1499938964844,279.45001220703125,38619.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431023597717284,1.0,0.0,0.0,3.774106740951538,3.774132490158081,9.504333320364822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.05908203125,0.0,1695.939453125,1895.4371337890625,0.0,3800.615478515625,0.9348610639572144,1.0,0.0,3.0,1.0,0.0
18107700,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8875793218612671,0.4837781190872192,0.4374228417873382,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9949272871017456,0.6782004833221436,0.6420764923095703,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8838128447532654,0.4787039756774902,0.3360136151313782,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8428362011909485,0.4131622910499573,0.3940702378749847,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7114509344100952,0.2425793707370758,1.108452081680298,285.0180053710937,284.95001220703125,300.90545654296875,292.6452941894531,298.2760314941406,297.2593994140625,285.0207214355469,1.0,0.658627986907959,0.3721934854984283,0.3721934854984283,1.0,1.0,-3.504413604736328,0.9758942723274232,2.5285191535949707,0.1894244402647018,0.9837793111801147,0.9837793111801147,0.0,195.3588714599609,178.0,58835.91796875,0.0,3622.9833984375,1.0,279.40496826171875,283.0885314941406,295.61492919921875,299.3235168457031,293.1499938964844,293.1499938964844,279.45001220703125,34595.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370880126953124,1.0,0.0,0.0,3.809135913848877,3.8091611862182617,9.681579058451462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.740234375,0.0,1706.55908203125,1895.4371337890625,0.0,3745.93359375,0.9415935277938844,1.0,0.0,3.0,1.0,0.0
18107760,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8949657082557678,0.4838393926620483,0.4372401833534241,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.6795085668563843,0.6396494507789612,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8923667073249817,0.4806998670101166,0.3372078239917755,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8497077226638794,0.4137967526912689,0.3944063782691955,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.717333197593689,0.2429713457822799,1.1089972257614136,285.0160217285156,284.95001220703125,300.91461181640625,292.6402282714844,298.2809753417969,297.2640380859375,285.0146789550781,1.0,0.6557078957557678,0.3718979656696319,0.3718979656696319,1.0,1.0,-3.504274845123291,0.9749305844306946,2.529344320297241,0.1887080669403076,1.0,1.0,0.0,189.84852600097656,166.0,58934.140625,0.0,3589.164306640625,1.0,279.44403076171875,283.08648681640625,295.61688232421875,299.36767578125,293.1499938964844,293.1499938964844,279.1499938964844,33716.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348449110984802,1.0,0.0,0.0,3.868928909301758,3.868954658508301,9.987913927034242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.79296875,0.0,1772.5399169921875,1895.4371337890625,0.0,3725.46826171875,0.9528628587722778,1.0,0.0,3.0,1.0,0.0
18107820,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9027916789054872,0.4822863340377807,0.4360411465167999,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.683222770690918,0.6221100091934204,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9028091430664062,0.4834157526493072,0.339162141084671,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8576884865760803,0.4140311181545257,0.3946802020072937,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.723782479763031,0.2430968731641769,1.109355330467224,284.8752746582031,284.95001220703125,300.9325866699219,292.6310119628906,298.2860412597656,297.26885986328125,284.87628173828125,1.0,0.6477686166763306,0.3713069260120392,0.3713069260120392,1.0,1.0,-3.473533391952514,0.9630647897720336,2.5104684829711914,0.1847936958074569,0.8819004893302917,0.8819004893302917,0.0,182.52291870117188,154.0,59328.46484375,0.0,3482.8212890625,1.0,279.15673828125,282.9339294433594,295.65185546875,299.50506591796875,293.1499938964844,293.1499938964844,279.45001220703125,39378.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429970383644104,1.0,0.0,0.0,3.7522714138031006,3.752296924591065,9.394674975737872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.7724609375,0.0,1675.9390869140625,1895.4371337890625,0.0,3799.660400390625,0.9303341507911682,1.0,0.0,3.0,1.0,0.0
18107880,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9027916789054872,0.4822863340377807,0.4360411465167999,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.683222770690918,0.6221100091934204,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9028091430664062,0.4834157526493072,0.339162141084671,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8576884865760803,0.4140311181545257,0.3946802020072937,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.723782479763031,0.2430968731641769,1.109355330467224,284.8752746582031,284.95001220703125,300.9325866699219,292.6310119628906,298.2860412597656,297.26885986328125,284.87628173828125,1.0,0.6477686166763306,0.3713069260120392,0.3713069260120392,1.0,1.0,-3.473533391952514,0.9630647897720336,2.5104684829711914,0.1847936958074569,0.8819004893302917,0.8819004893302917,0.0,182.52291870117188,154.0,59328.46484375,0.0,3482.8212890625,1.0,279.15673828125,282.9339294433594,295.65185546875,299.50506591796875,293.1499938964844,293.1499938964844,279.45001220703125,39378.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429970383644104,1.0,0.0,0.0,3.7522714138031006,3.752296924591065,9.394674975737872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.7724609375,0.0,1675.9390869140625,1895.4371337890625,0.0,3799.660400390625,0.9303341507911682,1.0,0.0,3.0,1.0,0.0
