time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107940,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9181963801383972,0.4820623695850372,0.4351321756839752,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.6906222105026245,0.5929361581802368,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9211634993553162,0.4871905446052551,0.3412745893001556,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8717054128646851,0.4149937629699707,0.3949706852436065,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7346120476722717,0.2436934411525726,1.109436273574829,284.9912109375,284.95001220703125,300.95001220703125,292.6229858398437,298.3083801269531,297.2972412109375,284.9898376464844,1.0,0.6391733288764954,0.3707158863544464,0.3707158863544464,1.0,1.0,-3.4511868953704834,0.954031229019165,2.4971556663513184,0.1800077706575393,0.9723522067070008,0.9723522067070008,0.0,171.98104858398438,142.0,58078.515625,0.0,3356.93505859375,1.0,279.4429931640625,283.0740051269531,295.59112548828125,299.29669189453125,293.1499938964844,293.1499938964844,279.1499938964844,34376.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328469634056092,1.0,0.0,0.0,3.8245694637298575,3.8245949745178223,9.760192369867582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.4755859375,0.0,1723.4654541015625,1895.4371337890625,0.0,3707.208984375,0.94342440366745,1.0,0.0,3.0,1.0,0.0
18108000,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9181963801383972,0.4820623695850372,0.4351321756839752,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.6906222105026245,0.5929361581802368,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9211634993553162,0.4871905446052551,0.3412745893001556,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8717054128646851,0.4149937629699707,0.3949706852436065,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7346120476722717,0.2436934411525726,1.109436273574829,284.9912109375,284.95001220703125,300.95001220703125,292.6229858398437,298.3083801269531,297.2972412109375,284.9898376464844,1.0,0.6391733288764954,0.3707158863544464,0.3707158863544464,1.0,1.0,-3.4511868953704834,0.954031229019165,2.4971556663513184,0.1800077706575393,0.9723522067070008,0.9723522067070008,0.0,171.98104858398438,142.0,58078.515625,0.0,3356.93505859375,1.0,279.4429931640625,283.0740051269531,295.59112548828125,299.29669189453125,293.1499938964844,293.1499938964844,279.1499938964844,34376.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328469634056092,1.0,0.0,0.0,3.8245694637298575,3.8245949745178223,9.760192369867582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.4755859375,0.0,1723.4654541015625,1895.4371337890625,0.0,3707.208984375,0.94342440366745,1.0,0.0,3.0,1.0,0.0
18108060,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.934355854988098,0.4806159138679504,0.4338299632072449,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.6993095874786377,0.5652021169662476,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9404831528663636,0.4900670945644378,0.3432013988494873,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8861008286476135,0.4152560532093048,0.3950958251953125,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7457031011581421,0.2439421117305755,1.109527826309204,284.8769226074219,284.95001220703125,300.9665832519531,292.6153259277344,298.3303527832031,297.3242492675781,284.8799133300781,1.0,0.6294562220573425,0.3706055879592895,0.3706055879592895,1.0,1.0,-3.4188497066497803,0.9431102275848388,2.4757394790649414,0.1764306277036667,0.8578777313232422,0.8578777313232422,0.0,161.93836975097656,145.0,58188.65234375,0.0,3223.32666015625,1.0,279.1568298339844,282.9482727050781,295.6274719238281,299.4135131835937,293.1499938964844,293.1499938964844,279.45001220703125,40370.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390779733657836,1.0,0.0,0.0,3.658822536468506,3.658847332000733,8.932560717767046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.30029296875,0.0,1575.783447265625,1895.4371337890625,0.0,3764.0576171875,0.9105822443962096,1.0,0.0,3.0,1.0,0.0
18108120,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.934355854988098,0.4806159138679504,0.4338299632072449,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.6993095874786377,0.5652021169662476,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9404831528663636,0.4900670945644378,0.3432013988494873,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8861008286476135,0.4152560532093048,0.3950958251953125,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7457031011581421,0.2439421117305755,1.109527826309204,284.8769226074219,284.95001220703125,300.9665832519531,292.6153259277344,298.3303527832031,297.3242492675781,284.8799133300781,1.0,0.6294562220573425,0.3706055879592895,0.3706055879592895,1.0,1.0,-3.4188497066497803,0.9431102275848388,2.4757394790649414,0.1764306277036667,0.8578777313232422,0.8578777313232422,0.0,161.93836975097656,145.0,58188.65234375,0.0,3223.32666015625,1.0,279.1568298339844,282.9482727050781,295.6274719238281,299.4135131835937,293.1499938964844,293.1499938964844,279.45001220703125,40370.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390779733657836,1.0,0.0,0.0,3.658822536468506,3.658847332000733,8.932560717767046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.30029296875,0.0,1575.783447265625,1895.4371337890625,0.0,3764.0576171875,0.9105822443962096,1.0,0.0,3.0,1.0,0.0
18108180,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.944821000099182,0.480599045753479,0.433269590139389,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.7089331746101379,0.5482780933380127,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.953474223613739,0.493786096572876,0.3453986942768097,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8957669138908386,0.4162472486495971,0.3955824375152588,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7533292174339294,0.2446945756673813,1.11109459400177,284.99951171875,284.95001220703125,300.9808044433594,292.6078186035156,298.3599853515625,297.3613586425781,284.99908447265625,1.0,0.6246213912963867,0.370504081249237,0.370504081249237,1.0,1.0,-3.4029016494750977,0.9376232028007508,2.465278387069702,0.1741345673799514,0.9528053998947144,0.9528053998947144,0.0,156.16238403320312,145.0,57266.93359375,0.0,3153.551513671875,1.0,279.43975830078125,283.0962829589844,295.5687255859375,299.21173095703125,293.1499938964844,293.1499938964844,279.45001220703125,34134.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282188415527344,1.0,0.0,0.0,3.74306583404541,3.7430903911590576,9.348635217065748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.9169921875,0.0,1624.882568359375,1895.4371337890625,0.0,3664.80419921875,0.9249580502510072,1.0,0.0,3.0,1.0,0.0
18108240,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9455751776695251,0.4805901944637298,0.4332658350467682,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7097487449645996,0.5471112728118896,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9544305205345154,0.4941084086894989,0.3456207513809204,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8964836597442627,0.4163371324539184,0.3956604897975921,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7539088129997253,0.2447685003280639,1.111369013786316,284.998291015625,284.95001220703125,300.98199462890625,292.6071472167969,298.3623962402344,297.36431884765625,284.9976501464844,1.0,0.6243383884429932,0.3704952597618103,0.3704952597618103,1.0,1.0,-3.402183771133423,0.9373632073402404,2.464820623397827,0.1740226745605468,0.9545897841453552,0.9545897841453552,0.0,155.78775024414062,163.0,57278.12890625,0.0,3149.75927734375,1.0,279.4423522949219,283.0949401855469,295.5715026855469,299.2185363769531,293.1499938964844,293.1499938964844,279.1499938964844,34125.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279603958129884,1.0,0.0,0.0,3.7486653327941895,3.748689889907837,9.376626053381188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.9990234375,0.0,1631.325927734375,1895.4371337890625,0.0,3662.43212890625,0.926239013671875,1.0,0.0,3.0,1.0,0.0
18108300,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9459660053253174,0.4800808131694793,0.4330953359603882,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.7141239047050476,0.546294093132019,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9562488198280334,0.4957733452320099,0.346940129995346,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8972922563552856,0.4166368544101715,0.3961073756217956,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.75467449426651,0.2450835406780243,1.1131900548934937,284.87750244140625,284.95001220703125,300.9892883300781,292.6028747558594,298.3734741210937,297.3769836425781,284.8759765625,1.0,0.6250993609428406,0.3704400956630707,0.3704400956630707,1.0,1.0,-3.405284881591797,0.9382247924804688,2.4670603275299072,0.1738847494125366,0.8700162768363953,0.8700162768363953,0.0,155.66952514648438,163.0,58278.72265625,0.0,3156.0859375,1.0,279.19598388671875,282.9538269042969,295.6259765625,299.4304504394531,293.1499938964844,293.1499938964844,279.1499938964844,38015.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334145188331604,1.0,0.0,0.0,3.7101104259490967,3.7101352214813232,9.184741429635324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2978515625,0.0,1616.4102783203125,1895.4371337890625,0.0,3712.39892578125,0.9181203246116638,1.0,0.0,3.0,1.0,0.0
18108360,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9423701167106628,0.4794367849826813,0.4325542747974396,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7173866629600525,0.5511447787284851,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9543102979660034,0.4973291754722595,0.3480471968650818,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8947470784187317,0.4168067574501037,0.3963343799114227,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7528045773506165,0.2452951818704605,1.1144979000091553,284.9072265625,284.95001220703125,300.99627685546875,292.5984802246094,298.3795471191406,297.38232421875,284.9091796875,1.0,0.6273661851882935,0.3703984022140503,0.3703984022140503,1.0,1.0,-3.4136338233947754,0.9408265948295592,2.4728074073791504,0.1744709759950637,0.8696517944335938,0.8696517944335938,0.0,157.45814514160156,181.0,58113.4140625,0.0,3185.39501953125,1.0,279.1572265625,282.979248046875,295.61602783203125,299.3742980957031,293.1499938964844,293.1499938964844,279.45001220703125,38738.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351809024810792,1.0,0.0,0.0,3.632272243499756,3.632296562194824,8.803392574918689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.48046875,0.0,1533.9232177734375,1895.4371337890625,0.0,3728.5361328125,0.903708815574646,1.0,0.0,3.0,1.0,0.0
18108420,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9305464625358582,0.4795002043247223,0.4325180351734161,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.7220903635025024,0.5694503784179688,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.945766031742096,0.5015473961830139,0.3509325981140136,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8856157064437866,0.4179631769657135,0.3974287807941437,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7459130883216858,0.2461637705564499,1.1188627481460571,285.0325012207031,284.95001220703125,301.0094299316406,292.5892944335937,298.3890991210937,297.3885803222656,285.0323791503906,1.0,0.6356347799301147,0.3703150153160095,0.3703150153160095,1.0,1.0,-3.445619583129883,0.9510074853897096,2.494612216949463,0.1771861314773559,0.9879667162895204,0.9879667162895204,0.0,164.36561584472656,199.0,57882.78125,0.0,3299.224365234375,1.0,279.4423217773437,283.1168212890625,295.571044921875,299.2418518066406,293.1499938964844,293.1499938964844,279.1499938964844,32812.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278131723403932,1.0,0.0,0.0,3.76570987701416,3.765734434127808,9.462087859901658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.830078125,0.0,1641.1484375,1895.4371337890625,0.0,3661.080322265625,0.9293180108070374,1.0,0.0,3.0,1.0,0.0
18108480,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9305464625358582,0.4795002043247223,0.4325180351734161,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.7220903635025024,0.5694503784179688,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.945766031742096,0.5015473961830139,0.3509325981140136,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8856157064437866,0.4179631769657135,0.3974287807941437,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7459130883216858,0.2461637705564499,1.1188627481460571,285.0325012207031,284.95001220703125,301.0094299316406,292.5892944335937,298.3890991210937,297.3885803222656,285.0323791503906,1.0,0.6356347799301147,0.3703150153160095,0.3703150153160095,1.0,1.0,-3.445619583129883,0.9510074853897096,2.494612216949463,0.1771861314773559,0.9879667162895204,0.9879667162895204,0.0,164.36561584472656,199.0,57882.78125,0.0,3299.224365234375,1.0,279.4423217773437,283.1168212890625,295.571044921875,299.2418518066406,293.1499938964844,293.1499938964844,279.1499938964844,32812.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278131723403932,1.0,0.0,0.0,3.76570987701416,3.765734434127808,9.462087859901658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.830078125,0.0,1641.1484375,1895.4371337890625,0.0,3661.080322265625,0.9293180108070374,1.0,0.0,3.0,1.0,0.0
18108540,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9125668406486512,0.4782106280326843,0.4320559203624725,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.7222858667373657,0.5983321666717529,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9306854605674744,0.5047041177749634,0.3536005318164825,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8715640902519226,0.4183293879032135,0.3983732461929321,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.735255777835846,0.2464419156312942,1.1227104663848877,284.9174194335937,284.95001220703125,301.0214233398437,292.5796813964844,298.3770751953125,297.3648376464844,284.91925048828125,1.0,0.6473387479782104,0.3702316284179687,0.3702316284179687,1.0,1.0,-3.488769054412842,0.9647828936576844,2.5239861011505127,0.1811893433332443,0.9040625095367432,0.9040625095367432,0.0,175.34259033203125,217.0,59359.484375,0.0,3465.778564453125,1.0,279.15655517578125,282.96533203125,295.6181030273437,299.4476318359375,293.1499938964844,293.1499938964844,278.8500061035156,37184.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392918944358826,1.0,0.0,0.0,3.723209381103516,3.723234415054321,9.24971232052485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.8623046875,0.0,1625.194091796875,1895.4371337890625,0.0,3766.004150390625,0.9226011037826538,1.0,0.0,3.0,1.0,0.0
18108600,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9125668406486512,0.4782106280326843,0.4320559203624725,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.7222858667373657,0.5983321666717529,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9306854605674744,0.5047041177749634,0.3536005318164825,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8715640902519226,0.4183293879032135,0.3983732461929321,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.735255777835846,0.2464419156312942,1.1227104663848877,284.9174194335937,284.95001220703125,301.0214233398437,292.5796813964844,298.3770751953125,297.3648376464844,284.91925048828125,1.0,0.6473387479782104,0.3702316284179687,0.3702316284179687,1.0,1.0,-3.488769054412842,0.9647828936576844,2.5239861011505127,0.1811893433332443,0.9040625095367432,0.9040625095367432,0.0,175.34259033203125,217.0,59359.484375,0.0,3465.778564453125,1.0,279.15655517578125,282.96533203125,295.6181030273437,299.4476318359375,293.1499938964844,293.1499938964844,278.8500061035156,37184.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392918944358826,1.0,0.0,0.0,3.723209381103516,3.723234415054321,9.24971232052485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.8623046875,0.0,1625.194091796875,1895.4371337890625,0.0,3766.004150390625,0.9226011037826538,1.0,0.0,3.0,1.0,0.0
18108660,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8934301137924194,0.4767443239688873,0.4311103224754333,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7187957763671875,0.6340202689170837,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9124355316162108,0.5076673030853271,0.3559508025646209,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8553507924079895,0.4184074401855469,0.3988928198814392,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7225788831710815,0.2463240325450897,1.1245700120925903,284.90216064453125,284.95001220703125,301.03228759765625,292.5696105957031,298.350341796875,297.3251647949219,284.9043273925781,1.0,0.6609492897987366,0.3691305816173553,0.3691305816173553,1.0,1.0,-3.5362424850463867,0.9768765568733216,2.559365749359131,0.1825426816940307,0.8444276452064514,0.8444276452064514,0.0,189.28707885742188,220.0,60182.30078125,0.0,3664.8056640625,1.0,278.8580322265625,282.9202575683594,295.600830078125,299.49810791015625,293.1499938964844,293.1499938964844,279.1499938964844,39759.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482070803642272,1.0,0.0,0.0,3.53871488571167,3.538738489151001,8.355730756193225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.62109375,0.0,1440.1156005859375,1895.4371337890625,0.0,3846.795654296875,0.8840882778167725,1.0,0.0,3.0,1.0,0.0
18108720,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8934301137924194,0.4767443239688873,0.4311103224754333,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7187957763671875,0.6340202689170837,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9124355316162108,0.5076673030853271,0.3559508025646209,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8553507924079895,0.4184074401855469,0.3988928198814392,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7225788831710815,0.2463240325450897,1.1245700120925903,284.90216064453125,284.95001220703125,301.03228759765625,292.5696105957031,298.350341796875,297.3251647949219,284.9043273925781,1.0,0.6609492897987366,0.3691305816173553,0.3691305816173553,1.0,1.0,-3.5362424850463867,0.9768765568733216,2.559365749359131,0.1825426816940307,0.8444276452064514,0.8444276452064514,0.0,189.28707885742188,220.0,60182.30078125,0.0,3664.8056640625,1.0,278.8580322265625,282.9202575683594,295.600830078125,299.49810791015625,293.1499938964844,293.1499938964844,279.1499938964844,39759.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482070803642272,1.0,0.0,0.0,3.53871488571167,3.538738489151001,8.355730756193225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.62109375,0.0,1440.1156005859375,1895.4371337890625,0.0,3846.795654296875,0.8840882778167725,1.0,0.0,3.0,1.0,0.0
18108780,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.881862461566925,0.4766547381877899,0.4311130344867706,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.7150488495826721,0.6586237549781799,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9026461839675904,0.5117720365524292,0.3588802516460418,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8456223011016846,0.4193556606769562,0.3999302983283996,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7143629789352417,0.2466432005167007,1.1270631551742554,285.0162048339844,284.95001220703125,301.0419921875,292.55914306640625,298.3304748535156,297.2964172363281,285.01580810546875,1.0,0.6707484126091003,0.3680295050144195,0.3680295050144195,1.0,1.0,-3.5736336708068848,0.9854997396469116,2.588133811950684,0.1829899847507476,0.9487283825874328,0.9487283825874328,0.0,199.5497436523437,223.0,59961.45703125,0.0,3820.69482421875,1.0,279.1416320800781,283.04791259765625,295.5448913574219,299.3504638671875,293.1499938964844,293.1499938964844,278.8500061035156,33156.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941474199295044,1.0,0.0,0.0,3.6696856021881104,3.6697092056274414,8.985680892692471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.5048828125,0.0,1533.7879638671875,1895.4371337890625,0.0,3785.841064453125,0.9078509211540222,1.0,0.0,3.0,1.0,0.0
18108840,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.881862461566925,0.4766547381877899,0.4311130344867706,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.7150488495826721,0.6586237549781799,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9026461839675904,0.5117720365524292,0.3588802516460418,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8456223011016846,0.4193556606769562,0.3999302983283996,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7143629789352417,0.2466432005167007,1.1270631551742554,285.0162048339844,284.95001220703125,301.0419921875,292.55914306640625,298.3304748535156,297.2964172363281,285.01580810546875,1.0,0.6707484126091003,0.3680295050144195,0.3680295050144195,1.0,1.0,-3.5736336708068848,0.9854997396469116,2.588133811950684,0.1829899847507476,0.9487283825874328,0.9487283825874328,0.0,199.5497436523437,223.0,59961.45703125,0.0,3820.69482421875,1.0,279.1416320800781,283.04791259765625,295.5448913574219,299.3504638671875,293.1499938964844,293.1499938964844,278.8500061035156,33156.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941474199295044,1.0,0.0,0.0,3.6696856021881104,3.6697092056274414,8.985680892692471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.5048828125,0.0,1533.7879638671875,1895.4371337890625,0.0,3785.841064453125,0.9078509211540222,1.0,0.0,3.0,1.0,0.0
18108900,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8774096369743347,0.4760300517082214,0.4309915006160736,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.7128332257270813,0.6683114171028137,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.899328351020813,0.5133665800094604,0.3602773249149322,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.842036247253418,0.4195290803909302,0.4004186391830444,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7111328840255737,0.2466315627098083,1.128200650215149,284.895751953125,284.95001220703125,301.0464172363281,292.55377197265625,298.3187866210937,297.2801513671875,284.8944091796875,1.0,0.6747590899467468,0.367478996515274,0.367478996515274,1.0,1.0,-3.588786125183105,0.9886438846588136,2.600142240524292,0.1828112751245498,0.8704183101654053,0.8704183101654053,0.0,203.7045288085937,223.0,61046.796875,0.0,3884.713623046875,1.0,278.8976135253906,282.899658203125,295.5946655273437,299.57427978515625,293.1499938964844,293.1499938964844,278.8500061035156,36938.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485414624214172,1.0,0.0,0.0,3.6511497497558594,3.6511738300323486,8.895135579223279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.1591796875,0.0,1541.4755859375,1895.4371337890625,0.0,3849.812744140625,0.9042555689811708,1.0,0.0,3.0,1.0,0.0
18108960,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8720636963844299,0.4752255976200104,0.4304371774196625,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9980947971343994,0.7105051875114441,0.6741576790809631,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8951118588447571,0.5148071050643921,0.3614012002944946,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.837727963924408,0.4195358157157898,0.4006206691265106,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7070750594139099,0.2464948892593383,1.1285115480422974,284.914794921875,284.95001220703125,301.0505676269531,292.5483093261719,298.3069152832031,297.26434326171875,284.91583251953125,1.0,0.6780213713645935,0.3668623864650726,0.3668623864650726,1.0,1.0,-3.597386121749878,0.989464282989502,2.607921838760376,0.1820493042469024,0.8677440881729126,0.8677440881729126,0.0,208.21121215820312,226.0,60990.71875,0.0,3934.197998046875,1.0,278.8572998046875,282.9170227050781,295.5811767578125,299.5238342285156,293.1499938964844,293.1499938964844,279.1499938964844,37952.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516748785972596,1.0,0.0,0.0,3.590075254440308,3.5900988578796387,8.600038086115092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.4169921875,0.0,1481.884765625,1895.4371337890625,0.0,3878.038330078125,0.8935697078704834,1.0,0.0,3.0,1.0,0.0
18109020,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8625989556312561,0.4747310280799866,0.4300547838211059,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9893484711647034,0.709078311920166,0.6722157001495361,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8876973986625671,0.5186625123023987,0.3641327917575836,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8299646377563477,0.4201933145523071,0.4013932943344116,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6995312571525574,0.2466297000646591,1.130077600479126,285.0066223144531,284.95001220703125,301.0580139160156,292.5370788574219,298.2993469238281,297.25640869140625,285.00567626953125,1.0,0.6824526786804199,0.3656291961669922,0.3656291961669922,1.0,1.0,-3.6004507541656494,0.9865704774856568,2.613880157470703,0.1783477067947387,0.956713080406189,0.956713080406189,0.0,216.4549865722656,229.0,60345.2890625,0.0,3993.095703125,1.0,279.1419677734375,283.0317077636719,295.5238952636719,299.3614501953125,293.1499938964844,293.1499938964844,278.8500061035156,33263.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455595016479492,1.0,0.0,0.0,3.709277629852295,3.7093019485473633,9.180619713333726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.013671875,0.0,1579.3193359375,1895.4371337890625,0.0,3822.87158203125,0.9167521595954896,1.0,0.0,3.0,1.0,0.0
18109080,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8625989556312561,0.4747310280799866,0.4300547838211059,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9893484711647034,0.709078311920166,0.6722157001495361,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8876973986625671,0.5186625123023987,0.3641327917575836,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8299646377563477,0.4201933145523071,0.4013932943344116,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6995312571525574,0.2466297000646591,1.130077600479126,285.0066223144531,284.95001220703125,301.0580139160156,292.5370788574219,298.2993469238281,297.25640869140625,285.00567626953125,1.0,0.6824526786804199,0.3656291961669922,0.3656291961669922,1.0,1.0,-3.6004507541656494,0.9865704774856568,2.613880157470703,0.1783477067947387,0.956713080406189,0.956713080406189,0.0,216.4549865722656,229.0,60345.2890625,0.0,3993.095703125,1.0,279.1419677734375,283.0317077636719,295.5238952636719,299.3614501953125,293.1499938964844,293.1499938964844,278.8500061035156,33263.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455595016479492,1.0,0.0,0.0,3.709277629852295,3.7093019485473633,9.180619713333726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.013671875,0.0,1579.3193359375,1895.4371337890625,0.0,3822.87158203125,0.9167521595954896,1.0,0.0,3.0,1.0,0.0
18109140,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8558053970336914,0.473091721534729,0.4290872514247894,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9831000566482544,0.7080740928649902,0.6715718507766724,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8830804824829102,0.521615743637085,0.3665220737457275,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.824617862701416,0.4201517701148987,0.4017900228500366,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.694282591342926,0.2464027106761932,1.1307464838027954,284.900390625,284.95001220703125,301.0643005371094,292.5255126953125,298.2895202636719,297.2460632324219,284.9016418457031,1.0,0.6856421232223511,0.3643959760665893,0.3643959760665893,1.0,1.0,-3.6026771068573,0.9833917021751404,2.6192855834960938,0.1747031807899475,0.8628949522972107,0.8628949522972107,0.0,222.4271697998047,232.0,61025.3984375,0.0,4035.653564453125,1.0,278.8570556640625,282.9028625488281,295.5522766113281,299.5028991699219,293.1499938964844,293.1499938964844,279.1499938964844,38660.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95452082157135,1.0,0.0,0.0,3.603557586669922,3.603581666946411,8.664753181619744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.0751953125,0.0,1501.7642822265625,1895.4371337890625,0.0,3903.596435546875,0.8969798684120178,1.0,0.0,3.0,1.0,0.0
18109200,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8558053970336914,0.473091721534729,0.4290872514247894,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9831000566482544,0.7080740928649902,0.6715718507766724,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8830804824829102,0.521615743637085,0.3665220737457275,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.824617862701416,0.4201517701148987,0.4017900228500366,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.694282591342926,0.2464027106761932,1.1307464838027954,284.900390625,284.95001220703125,301.0643005371094,292.5255126953125,298.2895202636719,297.2460632324219,284.9016418457031,1.0,0.6856421232223511,0.3643959760665893,0.3643959760665893,1.0,1.0,-3.6026771068573,0.9833917021751404,2.6192855834960938,0.1747031807899475,0.8628949522972107,0.8628949522972107,0.0,222.4271697998047,232.0,61025.3984375,0.0,4035.653564453125,1.0,278.8570556640625,282.9028625488281,295.5522766113281,299.5028991699219,293.1499938964844,293.1499938964844,279.1499938964844,38660.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95452082157135,1.0,0.0,0.0,3.603557586669922,3.603581666946411,8.664753181619744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.0751953125,0.0,1501.7642822265625,1895.4371337890625,0.0,3903.596435546875,0.8969798684120178,1.0,0.0,3.0,1.0,0.0
18109260,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8516956567764282,0.4726764857769012,0.4285613596439361,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9793176054954528,0.7086759805679321,0.6718897819519043,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8811858296394348,0.5256246328353882,0.3692038655281067,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8214854001998901,0.4208061397075653,0.4023434817790985,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6911522746086121,0.2466284483671188,1.1317634582519531,285.0028991699219,284.95001220703125,301.0694274902344,292.5136413574219,298.2909545898437,297.2486572265625,285.002197265625,1.0,0.6882609724998474,0.3637899160385132,0.3637899160385132,1.0,1.0,-3.607532024383545,0.9829700589179992,2.624561786651612,0.1729854792356491,0.9537275433540344,0.9537275433540344,0.0,226.43307495117188,235.0,60351.98828125,0.0,4073.050537109375,1.0,279.1419982910156,283.0282897949219,295.4947814941406,299.3317565917969,293.1499938964844,293.1499938964844,278.8500061035156,33518.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471169710159302,1.0,0.0,0.0,3.712626218795776,3.7126502990722656,9.1972020754838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.3916015625,0.0,1585.077392578125,1895.4371337890625,0.0,3836.952392578125,0.9177252650260924,1.0,0.0,3.0,1.0,0.0
18109320,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8516956567764282,0.4726764857769012,0.4285613596439361,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9793176054954528,0.7086759805679321,0.6718897819519043,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8811858296394348,0.5256246328353882,0.3692038655281067,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8214854001998901,0.4208061397075653,0.4023434817790985,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6911522746086121,0.2466284483671188,1.1317634582519531,285.0028991699219,284.95001220703125,301.0694274902344,292.5136413574219,298.2909545898437,297.2486572265625,285.002197265625,1.0,0.6882609724998474,0.3637899160385132,0.3637899160385132,1.0,1.0,-3.607532024383545,0.9829700589179992,2.624561786651612,0.1729854792356491,0.9537275433540344,0.9537275433540344,0.0,226.43307495117188,235.0,60351.98828125,0.0,4073.050537109375,1.0,279.1419982910156,283.0282897949219,295.4947814941406,299.3317565917969,293.1499938964844,293.1499938964844,278.8500061035156,33518.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471169710159302,1.0,0.0,0.0,3.712626218795776,3.7126502990722656,9.1972020754838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.3916015625,0.0,1585.077392578125,1895.4371337890625,0.0,3836.952392578125,0.9177252650260924,1.0,0.0,3.0,1.0,0.0
18109380,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.847480833530426,0.4711466133594513,0.4276058077812195,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9754177331924438,0.7082831859588623,0.6719614863395691,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8791974782943726,0.5287185907363892,0.3716289103031158,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8183121681213379,0.4208016395568847,0.4026837944984436,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6880622506141663,0.2464938461780548,1.1324549913406372,284.9022521972656,284.95001220703125,301.07342529296875,292.5014953613281,298.28564453125,297.2424621582031,284.90313720703125,1.0,0.6905681490898132,0.363183856010437,0.363183856010437,1.0,1.0,-3.6106364727020255,0.9820392727851868,2.6285972595214844,0.1713853925466537,0.8630796074867249,0.8630796074867249,0.0,230.3577423095703,238.0,61051.12109375,0.0,4105.40966796875,1.0,278.8578186035156,282.9039306640625,295.5252380371094,299.4755554199219,293.1499938964844,293.1499938964844,279.1499938964844,38560.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555675983428956,1.0,0.0,0.0,3.605332612991333,3.6053566932678223,8.673292200001015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.900390625,0.0,1502.961181640625,1895.4371337890625,0.0,3912.97802734375,0.8974114656448364,1.0,0.0,3.0,1.0,0.0
18109440,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.847480833530426,0.4711466133594513,0.4276058077812195,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9754177331924438,0.7082831859588623,0.6719614863395691,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8791974782943726,0.5287185907363892,0.3716289103031158,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8183121681213379,0.4208016395568847,0.4026837944984436,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6880622506141663,0.2464938461780548,1.1324549913406372,284.9022521972656,284.95001220703125,301.07342529296875,292.5014953613281,298.28564453125,297.2424621582031,284.90313720703125,1.0,0.6905681490898132,0.363183856010437,0.363183856010437,1.0,1.0,-3.6106364727020255,0.9820392727851868,2.6285972595214844,0.1713853925466537,0.8630796074867249,0.8630796074867249,0.0,230.3577423095703,238.0,61051.12109375,0.0,4105.40966796875,1.0,278.8578186035156,282.9039306640625,295.5252380371094,299.4755554199219,293.1499938964844,293.1499938964844,279.1499938964844,38560.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555675983428956,1.0,0.0,0.0,3.605332612991333,3.6053566932678223,8.673292200001015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.900390625,0.0,1502.961181640625,1895.4371337890625,0.0,3912.97802734375,0.8974114656448364,1.0,0.0,3.0,1.0,0.0
18109500,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8456591367721558,0.4708981215953827,0.4271644949913025,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9736955761909484,0.7085699439048767,0.6719990372657776,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8784874677658081,0.5307111144065857,0.3728662431240082,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8169298768043518,0.4210728704929352,0.4028243720531463,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6867043972015381,0.2465816736221313,1.1326344013214111,285.0138244628906,284.95001220703125,301.07501220703125,292.49530029296875,298.2861022949219,297.2437744140625,285.01483154296875,1.0,0.6916069984436035,0.3628808259963989,0.3628808259963989,1.0,1.0,-3.612016916275024,0.9815244078636168,2.6304924488067627,0.1704308092594146,0.9407194256782532,0.9407194256782532,0.0,232.0790863037109,238.0,60239.6875,0.0,4119.68212890625,1.0,279.1008605957031,283.037841796875,295.467041015625,299.26092529296875,293.1499938964844,293.1499938964844,279.1499938964844,34182.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94993257522583,1.0,0.0,0.0,3.6515262126922607,3.651550054550171,8.896970484784106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.1376953125,0.0,1521.2650146484375,1895.4371337890625,0.0,3862.3544921875,0.9058791995048524,1.0,0.0,3.0,1.0,0.0
18109560,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8445972204208374,0.4707856476306915,0.4271042644977569,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9727330803871156,0.7090381383895874,0.6724569201469421,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8785468935966492,0.532833993434906,0.3743618726730346,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8162004351615906,0.4214755594730377,0.4032222628593445,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6859775185585022,0.2467737793922424,1.1335768699645996,285.0040588378906,284.95001220703125,301.0762939453125,292.4890441894531,298.2876892089844,297.2467346191406,285.0029602050781,1.0,0.6927582621574402,0.362557053565979,0.362557053565979,1.0,1.0,-3.615904569625856,0.9817405343055724,2.634163856506348,0.1696925610303878,0.9543066024780272,0.9543066024780272,0.0,233.37905883789065,241.0,60376.14453125,0.0,4137.98876953125,1.0,279.14306640625,283.0284423828125,295.46893310546875,299.30712890625,293.1499938964844,293.1499938964844,278.8500061035156,33442.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481058716773988,1.0,0.0,0.0,3.71554183959961,3.7155661582946777,9.211653946294972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.0517578125,0.0,1587.84130859375,1895.4371337890625,0.0,3845.88232421875,0.9180637001991272,1.0,0.0,3.0,1.0,0.0
18109620,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8410633206367493,0.4692768156528473,0.4261671304702759,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9693168997764589,0.7086370587348938,0.6725416779518127,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8772147297859192,0.5359860062599182,0.3768275082111358,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8135389089584351,0.4214659929275512,0.4035511910915375,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6834461688995361,0.2466582208871841,1.1343194246292114,284.9019470214844,284.95001220703125,301.0780029296875,292.47637939453125,298.2822265625,297.24139404296875,284.9030456542969,1.0,0.6948477625846863,0.3619094789028168,0.3619094789028168,1.0,1.0,-3.6191439628601074,0.9807118773460388,2.638432025909424,0.1679621934890747,0.8633689880371094,0.8633689880371094,0.0,236.83428955078125,244.0,61082.12109375,0.0,4167.931640625,1.0,278.85748291015625,282.9029846191406,295.5006103515625,299.4528503417969,293.1499938964844,293.1499938964844,279.1499938964844,38602.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956676721572876,1.0,0.0,0.0,3.607274293899536,3.6072983741760254,8.682637258061732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.2822265625,0.0,1505.394287109375,1895.4371337890625,0.0,3922.906982421875,0.897783637046814,1.0,0.0,3.0,1.0,0.0
18109680,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8410633206367493,0.4692768156528473,0.4261671304702759,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9693168997764589,0.7086370587348938,0.6725416779518127,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8772147297859192,0.5359860062599182,0.3768275082111358,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8135389089584351,0.4214659929275512,0.4035511910915375,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6834461688995361,0.2466582208871841,1.1343194246292114,284.9019470214844,284.95001220703125,301.0780029296875,292.47637939453125,298.2822265625,297.24139404296875,284.9030456542969,1.0,0.6948477625846863,0.3619094789028168,0.3619094789028168,1.0,1.0,-3.6191439628601074,0.9807118773460388,2.638432025909424,0.1679621934890747,0.8633689880371094,0.8633689880371094,0.0,236.83428955078125,244.0,61082.12109375,0.0,4167.931640625,1.0,278.85748291015625,282.9029846191406,295.5006103515625,299.4528503417969,293.1499938964844,293.1499938964844,279.1499938964844,38602.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956676721572876,1.0,0.0,0.0,3.607274293899536,3.6072983741760254,8.682637258061732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.2822265625,0.0,1505.394287109375,1895.4371337890625,0.0,3922.906982421875,0.897783637046814,1.0,0.0,3.0,1.0,0.0
18109740,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8385205864906311,0.468916118144989,0.4256653487682342,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9668284058570862,0.7093231081962585,0.6729788184165955,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8768810629844666,0.5401551127433777,0.3795940577983856,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8116578459739685,0.4221222102642059,0.4040690958499908,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6816326379776001,0.2469371408224105,1.1354197263717651,285.0043029785156,284.95001220703125,301.0785827636719,292.4634704589844,298.28387451171875,297.2460327148437,285.00360107421875,1.0,0.6969149112701416,0.3612619042396545,0.3612619042396545,1.0,1.0,-3.624331474304199,0.980306088924408,2.6440253257751465,0.1661747843027115,0.9551252722740172,0.9551252722740172,0.0,239.639892578125,247.0,60406.66015625,0.0,4199.12060546875,1.0,279.1420593261719,283.0282897949219,295.4443664550781,299.28399658203125,293.1499938964844,293.1499938964844,278.8500061035156,33502.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492910504341124,1.0,0.0,0.0,3.716063737869263,3.716087818145752,9.214241458721516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.8779296875,0.0,1588.8914794921875,1895.4371337890625,0.0,3856.57275390625,0.9184929728507996,1.0,0.0,3.0,1.0,0.0
