time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109800,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8385205864906311,0.468916118144989,0.4256653487682342,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9668284058570862,0.7093231081962585,0.6729788184165955,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8768810629844666,0.5401551127433777,0.3795940577983856,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8116578459739685,0.4221222102642059,0.4040690958499908,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6816326379776001,0.2469371408224105,1.1354197263717651,285.0043029785156,284.95001220703125,301.0785827636719,292.4634704589844,298.28387451171875,297.2460327148437,285.00360107421875,1.0,0.6969149112701416,0.3612619042396545,0.3612619042396545,1.0,1.0,-3.624331474304199,0.980306088924408,2.6440253257751465,0.1661747843027115,0.9551252722740172,0.9551252722740172,0.0,239.639892578125,247.0,60406.66015625,0.0,4199.12060546875,1.0,279.1420593261719,283.0282897949219,295.4443664550781,299.28399658203125,293.1499938964844,293.1499938964844,278.8500061035156,33502.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492910504341124,1.0,0.0,0.0,3.716063737869263,3.716087818145752,9.214241458721516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.8779296875,0.0,1588.8914794921875,1895.4371337890625,0.0,3856.57275390625,0.9184929728507996,1.0,0.0,3.0,1.0,0.0
18109860,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8352153897285461,0.4674079120159149,0.42471444606781,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9634467363357544,0.708831787109375,0.6729685664176941,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8757370114326477,0.5433424711227417,0.3820767700672149,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8090938329696655,0.4220876693725586,0.40436652302742,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.679267168045044,0.2468096315860748,1.136088490486145,284.9023742675781,284.95001220703125,301.0780029296875,292.4503479003906,298.2779541015625,297.2409973144531,284.9032592773437,1.0,0.6989230513572693,0.3606051206588745,0.3606051206588745,1.0,1.0,-3.627333879470825,0.9791649580001832,2.648169040679932,0.1643751710653305,0.8641815781593323,0.8641815781593323,0.0,243.0065460205078,250.0,61114.47265625,0.0,4228.0,1.0,278.8577880859375,282.902587890625,295.4743957519531,299.42822265625,293.1499938964844,293.1499938964844,279.1499938964844,38537.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578103423118592,1.0,0.0,0.0,3.61026930809021,3.610293388366699,8.697060138729285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.9921875,0.0,1508.1964111328125,1895.4371337890625,0.0,3933.043212890625,0.8984823822975159,1.0,0.0,3.0,1.0,0.0
18109920,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8352153897285461,0.4674079120159149,0.42471444606781,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9634467363357544,0.708831787109375,0.6729685664176941,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8757370114326477,0.5433424711227417,0.3820767700672149,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8090938329696655,0.4220876693725586,0.40436652302742,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.679267168045044,0.2468096315860748,1.136088490486145,284.9023742675781,284.95001220703125,301.0780029296875,292.4503479003906,298.2779541015625,297.2409973144531,284.9032592773437,1.0,0.6989230513572693,0.3606051206588745,0.3606051206588745,1.0,1.0,-3.627333879470825,0.9791649580001832,2.648169040679932,0.1643751710653305,0.8641815781593323,0.8641815781593323,0.0,243.0065460205078,250.0,61114.47265625,0.0,4228.0,1.0,278.8577880859375,282.902587890625,295.4743957519531,299.42822265625,293.1499938964844,293.1499938964844,279.1499938964844,38537.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578103423118592,1.0,0.0,0.0,3.61026930809021,3.610293388366699,8.697060138729285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.9921875,0.0,1508.1964111328125,1895.4371337890625,0.0,3933.043212890625,0.8984823822975159,1.0,0.0,3.0,1.0,0.0
18109980,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8328307271003723,0.4670443832874298,0.4242124259471893,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9609760642051696,0.7094253301620483,0.6733211874961853,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8755332827568054,0.547559380531311,0.3848750591278076,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8072699308395386,0.4227206408977508,0.4048621654510498,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6775648593902588,0.2470748275518417,1.1371233463287354,285.004150390625,284.95001220703125,301.0762939453125,292.43707275390625,298.279052734375,297.2458190917969,285.00341796875,1.0,0.7009341716766357,0.3599483370780945,0.3599483370780945,1.0,1.0,-3.632352352142334,0.9786649942398072,2.6536872386932373,0.1625261753797531,0.9554197788238524,0.9554197788238524,0.0,245.7585601806641,253.0,60426.65625,0.0,4258.55029296875,1.0,279.1420593261719,283.02764892578125,295.4179077148437,299.2586975097656,293.1499938964844,293.1499938964844,278.8500061035156,33517.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504287838935852,1.0,0.0,0.0,3.717944383621216,3.717968702316284,9.223570600624952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.939453125,0.0,1591.1610107421875,1895.4371337890625,0.0,3866.82421875,0.9189221262931824,1.0,0.0,3.0,1.0,0.0
18110040,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8328307271003723,0.4670443832874298,0.4242124259471893,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9609760642051696,0.7094253301620483,0.6733211874961853,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8755332827568054,0.547559380531311,0.3848750591278076,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8072699308395386,0.4227206408977508,0.4048621654510498,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6775648593902588,0.2470748275518417,1.1371233463287354,285.004150390625,284.95001220703125,301.0762939453125,292.43707275390625,298.279052734375,297.2458190917969,285.00341796875,1.0,0.7009341716766357,0.3599483370780945,0.3599483370780945,1.0,1.0,-3.632352352142334,0.9786649942398072,2.6536872386932373,0.1625261753797531,0.9554197788238524,0.9554197788238524,0.0,245.7585601806641,253.0,60426.65625,0.0,4258.55029296875,1.0,279.1420593261719,283.02764892578125,295.4179077148437,299.2586975097656,293.1499938964844,293.1499938964844,278.8500061035156,33517.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504287838935852,1.0,0.0,0.0,3.717944383621216,3.717968702316284,9.223570600624952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.939453125,0.0,1591.1610107421875,1895.4371337890625,0.0,3866.82421875,0.9189221262931824,1.0,0.0,3.0,1.0,0.0
18110100,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8315874934196472,0.4663580060005188,0.4239427149295807,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.959675133228302,0.709231972694397,0.6735065579414368,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8753711581230164,0.5492292046546936,0.3862694501876831,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8063232898712158,0.4227607846260071,0.4051418304443359,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.676717221736908,0.2470581084489822,1.1378400325775146,284.8802795410156,284.95001220703125,301.07501220703125,292.43035888671875,298.2764892578125,297.2441711425781,284.8788757324219,1.0,0.701991856098175,0.3596199452877044,0.3596199452877044,1.0,1.0,-3.635134220123291,0.9784922003746032,2.656642198562622,0.1617611199617386,0.8700335621833801,0.8700335621833801,0.0,247.2268524169922,253.0,61345.34375,0.0,4275.14990234375,1.0,278.89666748046875,282.87890625,295.46453857421875,299.4687194824219,293.1499938964844,293.1499938964844,278.8500061035156,37565.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567339420318604,1.0,0.0,0.0,3.686821222305298,3.686845779418945,9.069793804883376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.177734375,0.0,1586.3558349609375,1895.4371337890625,0.0,3923.4189453125,0.9125630855560304,1.0,0.0,3.0,1.0,0.0
18110160,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8296898007392883,0.4655358791351318,0.4232686758041382,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.957593560218811,0.7088391780853271,0.6732306480407715,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8745226860046387,0.5507792830467224,0.3873875737190246,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8047401309013367,0.4226612448692322,0.4051409959793091,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6753183007240295,0.2469321489334106,1.137736678123474,284.90167236328125,284.95001220703125,301.07342529296875,292.4236145019531,298.2726745605469,297.240966796875,284.9031066894531,1.0,0.7028990983963013,0.3593029379844665,0.3593029379844665,1.0,1.0,-3.635213851928711,0.97750324010849,2.657710552215576,0.1607373207807541,0.8640080094337463,0.8640080094337463,0.0,249.0925445556641,256.0,61117.62109375,0.0,4286.95458984375,1.0,278.8570556640625,282.90203857421875,295.4483337402344,299.4027709960937,293.1499938964844,293.1499938964844,279.1499938964844,38723.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589731097221376,1.0,0.0,0.0,3.609572172164917,3.6095962524414062,8.693702397977177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.3017578125,0.0,1508.8046875,1895.4371337890625,0.0,3943.427001953125,0.8984573483467102,1.0,0.0,3.0,1.0,0.0
18110220,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8273891806602478,0.46516814827919,0.4227552413940429,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9550868272781372,0.709337592124939,0.6734862923622131,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8743842244148254,0.5550419092178345,0.3902093768119812,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8029321432113647,0.423269510269165,0.4056084156036377,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6736768484115601,0.2471813559532165,1.1386866569519043,285.00390625,284.95001220703125,301.0694274902344,292.4100341796875,298.2733154296875,297.2458801269531,285.0032043457031,1.0,0.7048694491386414,0.3586689531803131,0.3586689531803131,1.0,1.0,-3.63999342918396,0.9769901037216188,2.663003444671631,0.1589238792657852,0.9554592967033386,0.9554592967033386,0.0,251.8401641845703,259.0,60435.8828125,0.0,4316.9716796875,1.0,279.1420593261719,283.0271911621094,295.3907775878906,299.2319641113281,293.1499938964844,293.1499938964844,278.8500061035156,33532.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515278935432434,1.0,0.0,0.0,3.718910455703736,3.718934774398804,9.228364206137484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.3046875,0.0,1592.3814697265625,1895.4371337890625,0.0,3876.71630859375,0.9191567897796632,1.0,0.0,3.0,1.0,0.0
18110280,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8273891806602478,0.46516814827919,0.4227552413940429,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9550868272781372,0.709337592124939,0.6734862923622131,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8743842244148254,0.5550419092178345,0.3902093768119812,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8029321432113647,0.423269510269165,0.4056084156036377,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6736768484115601,0.2471813559532165,1.1386866569519043,285.00390625,284.95001220703125,301.0694274902344,292.4100341796875,298.2733154296875,297.2458801269531,285.0032043457031,1.0,0.7048694491386414,0.3586689531803131,0.3586689531803131,1.0,1.0,-3.63999342918396,0.9769901037216188,2.663003444671631,0.1589238792657852,0.9554592967033386,0.9554592967033386,0.0,251.8401641845703,259.0,60435.8828125,0.0,4316.9716796875,1.0,279.1420593261719,283.0271911621094,295.3907775878906,299.2319641113281,293.1499938964844,293.1499938964844,278.8500061035156,33532.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515278935432434,1.0,0.0,0.0,3.718910455703736,3.718934774398804,9.228364206137484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.3046875,0.0,1592.3814697265625,1895.4371337890625,0.0,3876.71630859375,0.9191567897796632,1.0,0.0,3.0,1.0,0.0
18110340,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8243417739868164,0.4636606574058532,0.4218026995658874,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.951666295528412,0.708657443523407,0.6732988357543945,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8734534382820129,0.5582945346832275,0.3927400410175323,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8004598021507263,0.4231843650341034,0.4058585166931152,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6715089678764343,0.2470223754644394,1.1392165422439575,284.9020080566406,284.95001220703125,301.0643005371094,292.3963623046875,298.2664489746094,297.2411499023437,284.90289306640625,1.0,0.7067959904670715,0.3580349683761596,0.3580349683761596,1.0,1.0,-3.6426148414611816,0.9757831692695618,2.666831493377685,0.157141700387001,0.8642908930778503,0.8642908930778503,0.0,255.17547607421875,262.0,61135.18359375,0.0,4344.8330078125,1.0,278.8577880859375,282.90167236328125,295.4201965332031,299.3749084472656,293.1499938964844,293.1499938964844,279.1499938964844,38563.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600041508674622,1.0,0.0,0.0,3.612270832061768,3.612294912338257,8.706705898475775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.0654296875,0.0,1510.57958984375,1895.4371337890625,0.0,3952.622802734375,0.8989431858062744,1.0,0.0,3.0,1.0,0.0
18110400,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8243417739868164,0.4636606574058532,0.4218026995658874,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.951666295528412,0.708657443523407,0.6732988357543945,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8734534382820129,0.5582945346832275,0.3927400410175323,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8004598021507263,0.4231843650341034,0.4058585166931152,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6715089678764343,0.2470223754644394,1.1392165422439575,284.9020080566406,284.95001220703125,301.0643005371094,292.3963623046875,298.2664489746094,297.2411499023437,284.90289306640625,1.0,0.7067959904670715,0.3580349683761596,0.3580349683761596,1.0,1.0,-3.6426148414611816,0.9757831692695618,2.666831493377685,0.157141700387001,0.8642908930778503,0.8642908930778503,0.0,255.17547607421875,262.0,61135.18359375,0.0,4344.8330078125,1.0,278.8577880859375,282.90167236328125,295.4201965332031,299.3749084472656,293.1499938964844,293.1499938964844,279.1499938964844,38563.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600041508674622,1.0,0.0,0.0,3.612270832061768,3.612294912338257,8.706705898475775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.0654296875,0.0,1510.57958984375,1895.4371337890625,0.0,3952.622802734375,0.8989431858062744,1.0,0.0,3.0,1.0,0.0
18110460,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8221243619918823,0.4632883965969085,0.4212949872016907,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9491564035415648,0.7090622186660767,0.6734758019447327,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8733960390090942,0.562601625919342,0.395596444606781,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7987226843833923,0.4237683713436126,0.4063076972961426,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6699414849281311,0.2472570240497589,1.140110969543457,285.0037841796875,284.95001220703125,301.0580139160156,292.382568359375,298.26666259765625,297.24615478515625,285.0030822753906,1.0,0.7087339758872986,0.3574336767196655,0.3574336767196655,1.0,1.0,-3.6472597122192383,0.975318729877472,2.671941041946411,0.155412420630455,0.9552964568138124,0.9552964568138124,0.0,257.9094543457031,265.0,60434.16796875,0.0,4374.52685546875,1.0,279.14208984375,283.0270690917969,295.3631286621094,299.2039794921875,293.1499938964844,293.1499938964844,278.8500061035156,33542.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525667428970336,1.0,0.0,0.0,3.718968629837036,3.718992948532105,9.228653539139486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.294921875,0.0,1592.52392578125,1895.4371337890625,0.0,3886.055908203125,0.9191713333129884,1.0,0.0,3.0,1.0,0.0
18110520,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8221243619918823,0.4632883965969085,0.4212949872016907,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9491564035415648,0.7090622186660767,0.6734758019447327,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8733960390090942,0.562601625919342,0.395596444606781,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7987226843833923,0.4237683713436126,0.4063076972961426,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6699414849281311,0.2472570240497589,1.140110969543457,285.0037841796875,284.95001220703125,301.0580139160156,292.382568359375,298.26666259765625,297.24615478515625,285.0030822753906,1.0,0.7087339758872986,0.3574336767196655,0.3574336767196655,1.0,1.0,-3.6472597122192383,0.975318729877472,2.671941041946411,0.155412420630455,0.9552964568138124,0.9552964568138124,0.0,257.9094543457031,265.0,60434.16796875,0.0,4374.52685546875,1.0,279.14208984375,283.0270690917969,295.3631286621094,299.2039794921875,293.1499938964844,293.1499938964844,278.8500061035156,33542.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525667428970336,1.0,0.0,0.0,3.718968629837036,3.718992948532105,9.228653539139486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.294921875,0.0,1592.52392578125,1895.4371337890625,0.0,3886.055908203125,0.9191713333129884,1.0,0.0,3.0,1.0,0.0
18110580,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8191492557525635,0.4617810547351837,0.4203417599201202,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9457237124443054,0.7082896828651428,0.6732019186019897,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8725484013557434,0.5658857226371765,0.3981505334377289,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7963263988494873,0.4236578643321991,0.4065345525741577,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6678573489189148,0.2470835298299789,1.1405781507492063,284.9019470214844,284.95001220703125,301.0505676269531,292.36871337890625,298.25933837890625,297.24151611328125,284.90283203125,1.0,0.7106278538703918,0.356832355260849,0.356832355260849,1.0,1.0,-3.6497011184692383,0.9741522669792176,2.675548791885376,0.1537168174982071,0.8641326427459717,0.8641326427459717,0.0,261.2424011230469,268.0,61130.05078125,0.0,4401.97314453125,1.0,278.8577880859375,282.90167236328125,295.3924865722656,299.3466186523437,293.1499938964844,293.1499938964844,279.1499938964844,38572.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961026132106781,1.0,0.0,0.0,3.611947298049927,3.611971378326416,8.705146683496423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.4951171875,0.0,1510.2891845703125,1895.4371337890625,0.0,3961.727783203125,0.8988771438598633,1.0,0.0,3.0,1.0,0.0
18110640,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8191492557525635,0.4617810547351837,0.4203417599201202,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9457237124443054,0.7082896828651428,0.6732019186019897,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8725484013557434,0.5658857226371765,0.3981505334377289,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7963263988494873,0.4236578643321991,0.4065345525741577,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6678573489189148,0.2470835298299789,1.1405781507492063,284.9019470214844,284.95001220703125,301.0505676269531,292.36871337890625,298.25933837890625,297.24151611328125,284.90283203125,1.0,0.7106278538703918,0.356832355260849,0.356832355260849,1.0,1.0,-3.6497011184692383,0.9741522669792176,2.675548791885376,0.1537168174982071,0.8641326427459717,0.8641326427459717,0.0,261.2424011230469,268.0,61130.05078125,0.0,4401.97314453125,1.0,278.8577880859375,282.90167236328125,295.3924865722656,299.3466186523437,293.1499938964844,293.1499938964844,279.1499938964844,38572.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961026132106781,1.0,0.0,0.0,3.611947298049927,3.611971378326416,8.705146683496423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.4951171875,0.0,1510.2891845703125,1895.4371337890625,0.0,3961.727783203125,0.8988771438598633,1.0,0.0,3.0,1.0,0.0
18110700,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8177575469017029,0.4615247249603271,0.4198960065841675,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9440942406654358,0.708358108997345,0.6730382442474365,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.872234582901001,0.5679957866668701,0.3994545936584472,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7951961755752563,0.4238708019256592,0.4066157042980194,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6668532490730286,0.2471411675214767,1.1406060457229614,285.013671875,284.95001220703125,301.0464172363281,292.3617858886719,298.25860595703125,297.2432861328125,285.0148620605469,1.0,0.711513102054596,0.3565317094326019,0.3565317094326019,1.0,1.0,-3.650660514831543,0.973492443561554,2.677168130874634,0.152707889676094,0.941670536994934,0.941670536994934,0.0,262.7976989746094,268.0,60292.62109375,0.0,4414.314453125,1.0,279.10125732421875,283.0365600585937,295.3334350585937,299.12945556640625,293.1499938964844,293.1499938964844,279.1499938964844,34248.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955389440059662,1.0,0.0,0.0,3.656209945678711,3.656233787536621,8.919809033614001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.5205078125,0.0,1526.958251953125,1895.4371337890625,0.0,3911.38232421875,0.907052993774414,1.0,0.0,3.0,1.0,0.0
18110760,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8169639110565186,0.4614048600196838,0.4198244512081146,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9431901574134828,0.7086018323898315,0.6732855439186096,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8725395202636719,0.5702378153800964,0.4010307788848877,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7946329712867737,0.4242168068885803,0.4069560766220093,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6663409471511841,0.2473039180040359,1.1413978338241575,285.0034484863281,284.95001220703125,301.0419921875,292.3548278808594,298.259033203125,297.2466125488281,285.0023803710937,1.0,0.7125325798988342,0.3562342524528503,0.3562342524528503,1.0,1.0,-3.654127597808838,0.9736228585243224,2.68050479888916,0.1519763171672821,0.9549022912979126,0.9549022912979126,0.0,263.9808654785156,271.0,60424.12109375,0.0,4431.21923828125,1.0,279.1430358886719,283.026611328125,295.3344116210937,299.1747436523437,293.1499938964844,293.1499938964844,278.8500061035156,33485.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953511357307434,1.0,0.0,0.0,3.720191240310669,3.720215320587158,9.234721574102878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.6923828125,0.0,1593.4930419921875,1895.4371337890625,0.0,3894.539306640625,0.9191410541534424,1.0,0.0,3.0,1.0,0.0
18110820,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.814042329788208,0.4598972797393799,0.4188808798789978,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9397804141044616,0.7077388763427734,0.6729374527931213,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8717849850654602,0.5735526084899902,0.4036153554916382,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7923239469528198,0.4240811169147491,0.4071657657623291,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6643491983413696,0.2471175193786621,1.1418235301971436,284.90118408203125,284.95001220703125,301.03228759765625,292.3409118652344,298.25115966796875,297.2420349121094,284.9022521972656,1.0,0.7143979072570801,0.3556393086910248,0.3556393086910248,1.0,1.0,-3.6564574241638175,0.9724342226982116,2.684023380279541,0.1502984762191772,0.8634532690048218,0.8634532690048218,0.0,267.3019104003906,274.0,61113.0390625,0.0,4458.36962890625,1.0,278.8574523925781,282.9013366699219,295.3648681640625,299.31793212890625,293.1499938964844,293.1499938964844,279.1499938964844,38647.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620181918144226,1.0,0.0,0.0,3.610486030578613,3.610510110855103,8.698104920767946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.4560546875,0.0,1509.247802734375,1895.4371337890625,0.0,3970.555419921875,0.8985203504562378,1.0,0.0,3.0,1.0,0.0
18110880,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.814042329788208,0.4598972797393799,0.4188808798789978,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9397804141044616,0.7077388763427734,0.6729374527931213,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8717849850654602,0.5735526084899902,0.4036153554916382,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7923239469528198,0.4240811169147491,0.4071657657623291,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6643491983413696,0.2471175193786621,1.1418235301971436,284.90118408203125,284.95001220703125,301.03228759765625,292.3409118652344,298.25115966796875,297.2420349121094,284.9022521972656,1.0,0.7143979072570801,0.3556393086910248,0.3556393086910248,1.0,1.0,-3.6564574241638175,0.9724342226982116,2.684023380279541,0.1502984762191772,0.8634532690048218,0.8634532690048218,0.0,267.3019104003906,274.0,61113.0390625,0.0,4458.36962890625,1.0,278.8574523925781,282.9013366699219,295.3648681640625,299.31793212890625,293.1499938964844,293.1499938964844,279.1499938964844,38647.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620181918144226,1.0,0.0,0.0,3.610486030578613,3.610510110855103,8.698104920767946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.4560546875,0.0,1509.247802734375,1895.4371337890625,0.0,3970.555419921875,0.8985203504562378,1.0,0.0,3.0,1.0,0.0
18110940,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8118756413459778,0.4595128893852234,0.4183625280857086,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9372522234916688,0.7079569101333618,0.6729389429092407,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8718341588973999,0.5779455900192261,0.4065253734588623,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7906843423843384,0.4246131479740143,0.4075652658939361,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6628926992416382,0.2473241686820984,1.142589807510376,285.0033264160156,284.95001220703125,301.0214233398437,292.3269958496094,298.25030517578125,297.2471618652344,285.00262451171875,1.0,0.7162731885910034,0.3550443649291992,0.3550443649291992,1.0,1.0,-3.660729169845581,0.9718579053878784,2.688871383666992,0.1485616266727447,0.954462468624115,0.954462468624115,0.0,270.0371398925781,277.0,60407.0078125,0.0,4487.28369140625,1.0,279.1420593261719,283.0271911621094,295.3072814941406,299.1458740234375,293.1499938964844,293.1499938964844,278.8500061035156,33557.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545141458511353,1.0,0.0,0.0,3.717119216918945,3.7171435356140137,9.219476737598598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.857421875,0.0,1590.516845703125,1895.4371337890625,0.0,3903.536376953125,0.918770968914032,1.0,0.0,3.0,1.0,0.0
18111000,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8118756413459778,0.4595128893852234,0.4183625280857086,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9372522234916688,0.7079569101333618,0.6729389429092407,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8718341588973999,0.5779455900192261,0.4065253734588623,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7906843423843384,0.4246131479740143,0.4075652658939361,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6628926992416382,0.2473241686820984,1.142589807510376,285.0033264160156,284.95001220703125,301.0214233398437,292.3269958496094,298.25030517578125,297.2471618652344,285.00262451171875,1.0,0.7162731885910034,0.3550443649291992,0.3550443649291992,1.0,1.0,-3.660729169845581,0.9718579053878784,2.688871383666992,0.1485616266727447,0.954462468624115,0.954462468624115,0.0,270.0371398925781,277.0,60407.0078125,0.0,4487.28369140625,1.0,279.1420593261719,283.0271911621094,295.3072814941406,299.1458740234375,293.1499938964844,293.1499938964844,278.8500061035156,33557.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545141458511353,1.0,0.0,0.0,3.717119216918945,3.7171435356140137,9.219476737598598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.857421875,0.0,1590.516845703125,1895.4371337890625,0.0,3903.536376953125,0.918770968914032,1.0,0.0,3.0,1.0,0.0
18111060,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8089344501495361,0.458005279302597,0.4174064397811889,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9338424801826476,0.7070039510726929,0.6724947690963745,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8711320161819458,0.5812914371490479,0.4091246724128723,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.788428008556366,0.4244503676891327,0.4077433943748474,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.660963773727417,0.247123971581459,1.1429394483566284,284.9018859863281,284.95001220703125,301.0094299316406,292.3130798339844,298.24188232421875,297.2426147460937,284.9027404785156,1.0,0.7181053757667542,0.3544451296329498,0.3544451296329498,1.0,1.0,-3.6628167629241934,0.9705730676651,2.6922435760498047,0.1468545347452163,0.8634056448936462,0.8634056448936462,0.0,273.36846923828125,280.0,61094.078125,0.0,4513.908203125,1.0,278.8577880859375,282.9023742675781,295.3366394042969,299.28790283203125,293.1499938964844,293.1499938964844,279.1499938964844,38590.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629333019256592,1.0,0.0,0.0,3.609218597412109,3.609242677688599,8.691999369148107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.791015625,0.0,1507.435791015625,1895.4371337890625,0.0,3978.690185546875,0.8982841968536377,1.0,0.0,3.0,1.0,0.0
18111120,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8089344501495361,0.458005279302597,0.4174064397811889,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9338424801826476,0.7070039510726929,0.6724947690963745,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8711320161819458,0.5812914371490479,0.4091246724128723,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.788428008556366,0.4244503676891327,0.4077433943748474,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.660963773727417,0.247123971581459,1.1429394483566284,284.9018859863281,284.95001220703125,301.0094299316406,292.3130798339844,298.24188232421875,297.2426147460937,284.9027404785156,1.0,0.7181053757667542,0.3544451296329498,0.3544451296329498,1.0,1.0,-3.6628167629241934,0.9705730676651,2.6922435760498047,0.1468545347452163,0.8634056448936462,0.8634056448936462,0.0,273.36846923828125,280.0,61094.078125,0.0,4513.908203125,1.0,278.8577880859375,282.9023742675781,295.3366394042969,299.28790283203125,293.1499938964844,293.1499938964844,279.1499938964844,38590.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629333019256592,1.0,0.0,0.0,3.609218597412109,3.609242677688599,8.691999369148107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.791015625,0.0,1507.435791015625,1895.4371337890625,0.0,3978.690185546875,0.8982841968536377,1.0,0.0,3.0,1.0,0.0
18111180,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8067604303359985,0.4576162695884704,0.4168889224529266,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9313384890556335,0.7071328163146973,0.6724170446395874,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.871239185333252,0.5857282280921936,0.4120656251907348,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.786842942237854,0.4249570667743683,0.4081210792064667,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6595671772956848,0.2473188191652298,1.1436564922332764,285.00311279296875,284.95001220703125,300.99627685546875,292.2991943359375,298.2404479980469,297.2478332519531,285.0024108886719,1.0,0.7199520468711853,0.353845864534378,0.353845864534378,1.0,1.0,-3.6669459342956543,0.9699292182922364,2.697016716003418,0.1451019793748855,0.9537301659584044,0.9537301659584044,0.0,276.09735107421875,283.0,60381.77734375,0.0,4542.4951171875,1.0,279.1420593261719,283.0275573730469,295.27935791015625,299.11602783203125,293.1499938964844,293.1499938964844,278.8500061035156,33564.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554126858711244,1.0,0.0,0.0,3.71520733833313,3.7152316570281982,9.209995255332616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.67578125,0.0,1588.38330078125,1895.4371337890625,0.0,3911.590087890625,0.91834157705307,1.0,0.0,3.0,1.0,0.0
18111240,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8067604303359985,0.4576162695884704,0.4168889224529266,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9313384890556335,0.7071328163146973,0.6724170446395874,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.871239185333252,0.5857282280921936,0.4120656251907348,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.786842942237854,0.4249570667743683,0.4081210792064667,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6595671772956848,0.2473188191652298,1.1436564922332764,285.00311279296875,284.95001220703125,300.99627685546875,292.2991943359375,298.2404479980469,297.2478332519531,285.0024108886719,1.0,0.7199520468711853,0.353845864534378,0.353845864534378,1.0,1.0,-3.6669459342956543,0.9699292182922364,2.697016716003418,0.1451019793748855,0.9537301659584044,0.9537301659584044,0.0,276.09735107421875,283.0,60381.77734375,0.0,4542.4951171875,1.0,279.1420593261719,283.0275573730469,295.27935791015625,299.11602783203125,293.1499938964844,293.1499938964844,278.8500061035156,33564.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554126858711244,1.0,0.0,0.0,3.71520733833313,3.7152316570281982,9.209995255332616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.67578125,0.0,1588.38330078125,1895.4371337890625,0.0,3911.590087890625,0.91834157705307,1.0,0.0,3.0,1.0,0.0
18111300,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8056012988090515,0.456927478313446,0.4166111350059509,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9300301671028136,0.7067093849182129,0.6723857522010803,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8712299466133118,0.5874742269515991,0.4135243594646454,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7860274910926819,0.4249320030212402,0.4083408713340759,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6588754653930664,0.2472679167985916,1.14422345161438,284.8799743652344,284.95001220703125,300.9892883300781,292.29229736328125,298.236572265625,297.246337890625,284.878662109375,1.0,0.720928966999054,0.3535462617874145,0.3535462617874145,1.0,1.0,-3.669283151626587,0.9696836471557616,2.699599504470825,0.144391193985939,0.8685406446456909,0.8685406446456909,0.0,277.5606384277344,283.0,61290.30859375,0.0,4558.17626953125,1.0,278.8967590332031,282.8798217773437,295.32586669921875,299.32501220703125,293.1499938964844,293.1499938964844,278.8500061035156,37639.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616578817367554,1.0,0.0,0.0,3.682604074478149,3.682628870010376,9.04905789411714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.7470703125,0.0,1582.1195068359375,1895.4371337890625,0.0,3967.3505859375,0.9116678833961488,1.0,0.0,3.0,1.0,0.0
18111360,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8038030862808228,0.4561082720756531,0.4159395098686218,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.927986979484558,0.7060934901237488,0.6718995571136475,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8706151843070984,0.5891034603118896,0.4146929383277893,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7846642136573792,0.4247686564922333,0.4082800149917602,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.657721221446991,0.2471076995134353,1.1439694166183472,284.9015197753906,284.95001220703125,300.98199462890625,292.285400390625,298.23150634765625,297.24334716796875,284.9029235839844,1.0,0.7217572927474976,0.3532584309577942,0.3532584309577942,1.0,1.0,-3.6689200401306152,0.968636989593506,2.7002830505371094,0.1434380561113357,0.8625882267951965,0.8625882267951965,0.0,279.4193725585937,286.0,61051.71875,0.0,4568.81787109375,1.0,278.8570861816406,282.9032287597656,295.3096008300781,299.25848388671875,293.1499938964844,293.1499938964844,279.1499938964844,38770.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638531804084778,1.0,0.0,0.0,3.604632377624512,3.604656457901001,8.669923090565135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.6044921875,0.0,1503.7486572265625,1895.4371337890625,0.0,3986.8583984375,0.897397518157959,1.0,0.0,3.0,1.0,0.0
18111420,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8016295433044434,0.4557128846645355,0.4154102206230163,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9255006313323976,0.7061331868171692,0.6717320084571838,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8707562685012817,0.5935814380645752,0.4176548421382904,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7831141948699951,0.4252483546733856,0.4086284637451172,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6563684344291687,0.2472906857728958,1.144623875617981,285.0027160644531,284.95001220703125,300.9665832519531,292.27166748046875,298.2296142578125,297.2486267089844,285.001953125,1.0,0.7235743403434753,0.3526827991008758,0.3526827991008758,1.0,1.0,-3.672841787338257,0.9679961800575256,2.704845428466797,0.141757071018219,0.9528422951698304,0.9528422951698304,0.0,282.1559143066406,289.0,60351.265625,0.0,4596.97509765625,1.0,279.1420288085937,283.0278625488281,295.2516784667969,299.086181640625,293.1499938964844,293.1499938964844,278.8500061035156,33576.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562683701515198,1.0,0.0,0.0,3.713160514831543,3.713184595108032,9.199849273500148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.1533203125,0.0,1586.1290283203125,1895.4371337890625,0.0,3919.2529296875,0.9178274869918824,1.0,0.0,3.0,1.0,0.0
18111480,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8016295433044434,0.4557128846645355,0.4154102206230163,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9255006313323976,0.7061331868171692,0.6717320084571838,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8707562685012817,0.5935814380645752,0.4176548421382904,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7831141948699951,0.4252483546733856,0.4086284637451172,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6563684344291687,0.2472906857728958,1.144623875617981,285.0027160644531,284.95001220703125,300.9665832519531,292.27166748046875,298.2296142578125,297.2486267089844,285.001953125,1.0,0.7235743403434753,0.3526827991008758,0.3526827991008758,1.0,1.0,-3.672841787338257,0.9679961800575256,2.704845428466797,0.141757071018219,0.9528422951698304,0.9528422951698304,0.0,282.1559143066406,289.0,60351.265625,0.0,4596.97509765625,1.0,279.1420288085937,283.0278625488281,295.2516784667969,299.086181640625,293.1499938964844,293.1499938964844,278.8500061035156,33576.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562683701515198,1.0,0.0,0.0,3.713160514831543,3.713184595108032,9.199849273500148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.1533203125,0.0,1586.1290283203125,1895.4371337890625,0.0,3919.2529296875,0.9178274869918824,1.0,0.0,3.0,1.0,0.0
18111540,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7987245321273804,0.4542052745819092,0.4144507646560669,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9222009181976318,0.7050091624259949,0.6711249947547913,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8701797723770142,0.596985936164856,0.4202968180179596,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.780987560749054,0.4250329732894897,0.4087568521499634,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6545832753181458,0.2470680624246597,1.144872784614563,284.9020690917969,284.95001220703125,300.95001220703125,292.2580261230469,298.2201538085937,297.2441711425781,284.9029235839844,1.0,0.725348949432373,0.3521071672439575,0.3521071672439575,1.0,1.0,-3.6745996475219727,0.9666708707809448,2.7079286575317383,0.140132874250412,0.8622622489929199,0.8622622489929199,0.0,285.4854431152344,292.0,61030.734375,0.0,4622.80712890625,1.0,278.8578186035156,282.904052734375,295.2813415527344,299.2279357910156,293.1499938964844,293.1499938964844,279.1499938964844,38604.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964643657207489,1.0,0.0,0.0,3.604013919830322,3.604038000106812,8.666948474456149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.6357421875,0.0,1501.84716796875,1895.4371337890625,0.0,3993.870361328125,0.8971415162086487,1.0,0.0,3.0,1.0,0.0
18111600,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7987245321273804,0.4542052745819092,0.4144507646560669,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9222009181976318,0.7050091624259949,0.6711249947547913,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8701797723770142,0.596985936164856,0.4202968180179596,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.780987560749054,0.4250329732894897,0.4087568521499634,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6545832753181458,0.2470680624246597,1.144872784614563,284.9020690917969,284.95001220703125,300.95001220703125,292.2580261230469,298.2201538085937,297.2441711425781,284.9029235839844,1.0,0.725348949432373,0.3521071672439575,0.3521071672439575,1.0,1.0,-3.6745996475219727,0.9666708707809448,2.7079286575317383,0.140132874250412,0.8622622489929199,0.8622622489929199,0.0,285.4854431152344,292.0,61030.734375,0.0,4622.80712890625,1.0,278.8578186035156,282.904052734375,295.2813415527344,299.2279357910156,293.1499938964844,293.1499938964844,279.1499938964844,38604.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964643657207489,1.0,0.0,0.0,3.604013919830322,3.604038000106812,8.666948474456149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.6357421875,0.0,1501.84716796875,1895.4371337890625,0.0,3993.870361328125,0.8971415162086487,1.0,0.0,3.0,1.0,0.0
