time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111660,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7966196537017822,0.4538032710552215,0.4139260053634643,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9197821617126464,0.7049623131752014,0.6708863973617554,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8703770637512207,0.6015033721923828,0.423290878534317,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7794928550720215,0.4254860877990722,0.4090856313705444,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6532902121543884,0.2472408562898636,1.1454936265945437,285.002685546875,284.95001220703125,300.9326171875,292.2442321777344,298.2179260253906,297.2494812011719,285.0019836425781,1.0,0.7271403074264526,0.351564884185791,0.351564884185791,1.0,1.0,-3.6784160137176514,0.9660937786102296,2.712322235107422,0.1385641247034073,0.9520490765571594,0.9520490765571594,0.0,288.21173095703125,295.0,60316.81640625,0.0,4650.6982421875,1.0,279.1420288085937,283.0287780761719,295.2242126464844,299.0561218261719,293.1499938964844,293.1499938964844,278.8500061035156,33569.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570862054824828,1.0,0.0,0.0,3.7100114822387695,3.710035562515259,9.184252007798932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.552734375,0.0,1582.4803466796875,1895.4371337890625,0.0,3926.56982421875,0.9171767234802246,1.0,0.0,3.0,1.0,0.0
18111720,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7966196537017822,0.4538032710552215,0.4139260053634643,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9197821617126464,0.7049623131752014,0.6708863973617554,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8703770637512207,0.6015033721923828,0.423290878534317,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7794928550720215,0.4254860877990722,0.4090856313705444,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6532902121543884,0.2472408562898636,1.1454936265945437,285.002685546875,284.95001220703125,300.9326171875,292.2442321777344,298.2179260253906,297.2494812011719,285.0019836425781,1.0,0.7271403074264526,0.351564884185791,0.351564884185791,1.0,1.0,-3.6784160137176514,0.9660937786102296,2.712322235107422,0.1385641247034073,0.9520490765571594,0.9520490765571594,0.0,288.21173095703125,295.0,60316.81640625,0.0,4650.6982421875,1.0,279.1420288085937,283.0287780761719,295.2242126464844,299.0561218261719,293.1499938964844,293.1499938964844,278.8500061035156,33569.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570862054824828,1.0,0.0,0.0,3.7100114822387695,3.710035562515259,9.184252007798932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.552734375,0.0,1582.4803466796875,1895.4371337890625,0.0,3926.56982421875,0.9171767234802246,1.0,0.0,3.0,1.0,0.0
18111780,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7937860488891602,0.4522944390773773,0.4129642844200134,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.916575849056244,0.7037554979324341,0.6702011227607727,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8698550462722778,0.60493403673172,0.4259524345397949,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7774262428283691,0.4252438843250274,0.4091889858245849,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6515715718269348,0.2470082640647888,1.1456992626190186,284.9021911621094,284.95001220703125,300.9147644042969,292.2301025390625,298.208251953125,297.2450866699219,284.90301513671875,1.0,0.7288877964019775,0.3510225713253021,0.3510225713253021,1.0,1.0,-3.680018424987793,0.9648232460021972,2.715195178985596,0.1370369046926498,0.8616081476211548,0.8616081476211548,0.0,291.5407409667969,298.0,60991.79296875,0.0,4676.1494140625,1.0,278.8578491210937,282.90509033203125,295.25360107421875,299.19757080078125,293.1499938964844,293.1499938964844,279.1499938964844,38607.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654959440231324,1.0,0.0,0.0,3.6008188724517822,3.6008429527282715,8.651588245811581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.86328125,0.0,1498.381591796875,1895.4371337890625,0.0,4001.42333984375,0.8964331150054932,1.0,0.0,3.0,1.0,0.0
18111840,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7937860488891602,0.4522944390773773,0.4129642844200134,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.916575849056244,0.7037554979324341,0.6702011227607727,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8698550462722778,0.60493403673172,0.4259524345397949,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7774262428283691,0.4252438843250274,0.4091889858245849,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6515715718269348,0.2470082640647888,1.1456992626190186,284.9021911621094,284.95001220703125,300.9147644042969,292.2301025390625,298.208251953125,297.2450866699219,284.90301513671875,1.0,0.7288877964019775,0.3510225713253021,0.3510225713253021,1.0,1.0,-3.680018424987793,0.9648232460021972,2.715195178985596,0.1370369046926498,0.8616081476211548,0.8616081476211548,0.0,291.5407409667969,298.0,60991.79296875,0.0,4676.1494140625,1.0,278.8578491210937,282.90509033203125,295.25360107421875,299.19757080078125,293.1499938964844,293.1499938964844,279.1499938964844,38607.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654959440231324,1.0,0.0,0.0,3.6008188724517822,3.6008429527282715,8.651588245811581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.86328125,0.0,1498.381591796875,1895.4371337890625,0.0,4001.42333984375,0.8964331150054932,1.0,0.0,3.0,1.0,0.0
18111900,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7924692630767822,0.4520251750946045,0.4125151336193084,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9150758385658264,0.7036045789718628,0.6698370575904846,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8696948885917664,0.6071480512619019,0.4273176193237304,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7764505743980408,0.4253914952278137,0.4092099070549011,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6507397294044495,0.247036725282669,1.145599126815796,285.0128173828125,284.95001220703125,300.9056701660156,292.222900390625,298.2065124511719,297.2470092773437,285.013916015625,1.0,0.7297025322914124,0.3507514297962188,0.3507514297962188,1.0,1.0,-3.680579900741577,0.964119553565979,2.7164602279663086,0.1361128538846969,0.9383541345596312,0.9383541345596312,0.0,293.090087890625,298.0,60150.25,0.0,4687.4951171875,1.0,279.1009826660156,283.0390014648437,295.1942443847656,298.9801025390625,293.1499938964844,293.1499938964844,279.1499938964844,34257.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598304629325868,1.0,0.0,0.0,3.645111322402954,3.645134925842285,8.865737868291035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.810546875,0.0,1514.7139892578125,1895.4371337890625,0.0,3951.07470703125,0.9045760035514832,1.0,0.0,3.0,1.0,0.0
18111960,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7917236685752869,0.4518854916095733,0.4124281108379364,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.914217174053192,0.7036226987838745,0.6698765754699707,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.870079517364502,0.6094887256622314,0.4289653897285461,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7759629487991333,0.4256692230701446,0.409488171339035,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.650317907333374,0.2471703141927719,1.1462634801864624,285.002197265625,284.95001220703125,300.896484375,292.2156066894531,298.20587158203125,297.2504272460937,285.0011291503906,1.0,0.730650782585144,0.3504837453365326,0.3504837453365326,1.0,1.0,-3.6836366653442383,0.9641925692558287,2.7194440364837646,0.1354551613330841,0.9509347081184388,0.9509347081184388,0.0,294.2733764648437,301.0,60276.078125,0.0,4703.6103515625,1.0,279.1429748535156,283.0289611816406,295.19482421875,299.0244140625,293.1499938964844,293.1499938964844,278.8500061035156,33506.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579101204872132,1.0,0.0,0.0,3.708712577819824,3.7087366580963135,9.177821880257396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.828125,0.0,1580.51953125,1895.4371337890625,0.0,3933.934814453125,0.9165672063827516,1.0,0.0,3.0,1.0,0.0
18112020,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7889715433120728,0.4503747224807739,0.4114703834056854,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.911145567893982,0.7023341655731201,0.6691208481788635,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8696160316467285,0.6129410862922668,0.4316490292549133,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7739617228507996,0.4254002571105957,0.4095703959465027,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6486681699752808,0.2469281703233719,1.1464369297027588,284.9022827148437,284.95001220703125,300.8778076171875,292.2008056640625,298.196044921875,297.2460021972656,284.9031066894531,1.0,0.7323727011680603,0.34994837641716,0.34994837641716,1.0,1.0,-3.685121774673462,0.9629036784172058,2.722218036651612,0.133938118815422,0.860826849937439,0.860826849937439,0.0,297.5950012207031,304.0,60945.08984375,0.0,4728.73779296875,1.0,278.85791015625,282.9062805175781,295.224365234375,299.1653137207031,293.1499938964844,293.1499938964844,279.1499938964844,38613.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966379165649414,1.0,0.0,0.0,3.5970451831817627,3.597069263458252,8.633464290142001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.0224609375,0.0,1494.318603515625,1895.4371337890625,0.0,4009.2421875,0.8956037759780884,1.0,0.0,3.0,1.0,0.0
18112080,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7889715433120728,0.4503747224807739,0.4114703834056854,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.911145567893982,0.7023341655731201,0.6691208481788635,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8696160316467285,0.6129410862922668,0.4316490292549133,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7739617228507996,0.4254002571105957,0.4095703959465027,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6486681699752808,0.2469281703233719,1.1464369297027588,284.9022827148437,284.95001220703125,300.8778076171875,292.2008056640625,298.196044921875,297.2460021972656,284.9031066894531,1.0,0.7323727011680603,0.34994837641716,0.34994837641716,1.0,1.0,-3.685121774673462,0.9629036784172058,2.722218036651612,0.133938118815422,0.860826849937439,0.860826849937439,0.0,297.5950012207031,304.0,60945.08984375,0.0,4728.73779296875,1.0,278.85791015625,282.9062805175781,295.224365234375,299.1653137207031,293.1499938964844,293.1499938964844,279.1499938964844,38613.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966379165649414,1.0,0.0,0.0,3.5970451831817627,3.597069263458252,8.633464290142001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.0224609375,0.0,1494.318603515625,1895.4371337890625,0.0,4009.2421875,0.8956037759780884,1.0,0.0,3.0,1.0,0.0
18112140,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.786971390247345,0.4499561488628387,0.4109353423118591,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9088937640190125,0.7021153569221497,0.6687255501747131,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8698821067810059,0.6175259947776794,0.4346877038478851,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7725447416305542,0.4257979094982147,0.4098488986492157,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6474648118019104,0.2470802813768386,1.1469703912734983,285.0020446777344,284.95001220703125,300.8587646484375,292.1856994628906,298.1934814453125,297.2513732910156,285.0013122558594,1.0,0.7341110706329346,0.3494130074977875,0.3494130074977875,1.0,1.0,-3.6886255741119385,0.9622434377670288,2.72638201713562,0.1323550641536712,0.9498189687728882,0.9498189687728882,0.0,300.3212585449219,307.0,60228.33203125,0.0,4755.91796875,1.0,279.1419677734375,283.0302734375,295.165771484375,298.99188232421875,293.1499938964844,293.1499938964844,278.8500061035156,33575.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95884770154953,1.0,0.0,0.0,3.703081369400024,3.7031054496765137,9.149972584054922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.65234375,0.0,1574.6282958984375,1895.4371337890625,0.0,3942.30712890625,0.9156214594841005,1.0,0.0,3.0,1.0,0.0
18112200,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.786971390247345,0.4499561488628387,0.4109353423118591,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9088937640190125,0.7021153569221497,0.6687255501747131,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8698821067810059,0.6175259947776794,0.4346877038478851,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7725447416305542,0.4257979094982147,0.4098488986492157,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6474648118019104,0.2470802813768386,1.1469703912734983,285.0020446777344,284.95001220703125,300.8587646484375,292.1856994628906,298.1934814453125,297.2513732910156,285.0013122558594,1.0,0.7341110706329346,0.3494130074977875,0.3494130074977875,1.0,1.0,-3.6886255741119385,0.9622434377670288,2.72638201713562,0.1323550641536712,0.9498189687728882,0.9498189687728882,0.0,300.3212585449219,307.0,60228.33203125,0.0,4755.91796875,1.0,279.1419677734375,283.0302734375,295.165771484375,298.99188232421875,293.1499938964844,293.1499938964844,278.8500061035156,33575.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95884770154953,1.0,0.0,0.0,3.703081369400024,3.7031054496765137,9.149972584054922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.65234375,0.0,1574.6282958984375,1895.4371337890625,0.0,3942.30712890625,0.9156214594841005,1.0,0.0,3.0,1.0,0.0
18112260,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.784279465675354,0.4484453201293945,0.409967839717865,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9059690237045288,0.7007479667663574,0.6678864359855652,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8694517612457275,0.6209986805915833,0.4373802840709686,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7705893516540527,0.4255030155181885,0.4099017381668091,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6458660960197449,0.2468287050724029,1.147090196609497,284.9024353027344,284.95001220703125,300.8393859863281,292.1703186035156,298.1834716796875,297.2469787597656,284.9032287597656,1.0,0.7358047962188721,0.3488743901252746,0.3488743901252746,1.0,1.0,-3.689908981323242,0.9608781337738036,2.7290308475494385,0.1308026909828186,0.8598846197128296,0.8598846197128296,0.0,303.6497802734375,310.0,60890.80078125,0.0,4780.56591796875,1.0,278.85791015625,282.9076538085937,295.19390869140625,299.1312561035156,293.1499938964844,293.1499938964844,279.1499938964844,38622.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672717452049256,1.0,0.0,0.0,3.592659711837769,3.592683792114258,8.612425403953239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.1748046875,0.0,1489.6207275390625,1895.4371337890625,0.0,4017.13525390625,0.8946359753608704,1.0,0.0,3.0,1.0,0.0
18112320,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.784279465675354,0.4484453201293945,0.409967839717865,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9059690237045288,0.7007479667663574,0.6678864359855652,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8694517612457275,0.6209986805915833,0.4373802840709686,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7705893516540527,0.4255030155181885,0.4099017381668091,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6458660960197449,0.2468287050724029,1.147090196609497,284.9024353027344,284.95001220703125,300.8393859863281,292.1703186035156,298.1834716796875,297.2469787597656,284.9032287597656,1.0,0.7358047962188721,0.3488743901252746,0.3488743901252746,1.0,1.0,-3.689908981323242,0.9608781337738036,2.7290308475494385,0.1308026909828186,0.8598846197128296,0.8598846197128296,0.0,303.6497802734375,310.0,60890.80078125,0.0,4780.56591796875,1.0,278.85791015625,282.9076538085937,295.19390869140625,299.1312561035156,293.1499938964844,293.1499938964844,279.1499938964844,38622.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672717452049256,1.0,0.0,0.0,3.592659711837769,3.592683792114258,8.612425403953239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.1748046875,0.0,1489.6207275390625,1895.4371337890625,0.0,4017.13525390625,0.8946359753608704,1.0,0.0,3.0,1.0,0.0
18112380,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7823339700698853,0.4480196237564087,0.4094291925430298,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.903844714164734,0.7004466652870178,0.6674164533615112,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8697485327720642,0.6256129145622253,0.4404385983943939,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7692107558250427,0.4258743524551391,0.4101565778255462,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6447049379348755,0.2469715029001236,1.1475846767425537,285.0015869140625,284.95001220703125,300.8196716308594,292.1547241210937,298.1807861328125,297.2523498535156,285.0008239746094,1.0,0.7375175952911377,0.3483357727527618,0.3483357727527618,1.0,1.0,-3.6932668685913086,0.9601566195487976,2.733110189437866,0.1291905492544174,0.9483700394630432,0.9483700394630432,0.0,306.3743591308594,313.0,60172.6484375,0.0,4807.39697265625,1.0,279.1419372558594,283.0310363769531,295.1347351074219,298.9572448730469,293.1499938964844,293.1499938964844,278.8500061035156,33585.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597285985946656,1.0,0.0,0.0,3.699039936065674,3.699064016342163,9.130012017521948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.1533203125,0.0,1570.1104736328125,1895.4371337890625,0.0,3950.166259765625,0.9146541953086852,1.0,0.0,3.0,1.0,0.0
18112440,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7823339700698853,0.4480196237564087,0.4094291925430298,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.903844714164734,0.7004466652870178,0.6674164533615112,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8697485327720642,0.6256129145622253,0.4404385983943939,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7692107558250427,0.4258743524551391,0.4101565778255462,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6447049379348755,0.2469715029001236,1.1475846767425537,285.0015869140625,284.95001220703125,300.8196716308594,292.1547241210937,298.1807861328125,297.2523498535156,285.0008239746094,1.0,0.7375175952911377,0.3483357727527618,0.3483357727527618,1.0,1.0,-3.6932668685913086,0.9601566195487976,2.733110189437866,0.1291905492544174,0.9483700394630432,0.9483700394630432,0.0,306.3743591308594,313.0,60172.6484375,0.0,4807.39697265625,1.0,279.1419372558594,283.0310363769531,295.1347351074219,298.9572448730469,293.1499938964844,293.1499938964844,278.8500061035156,33585.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597285985946656,1.0,0.0,0.0,3.699039936065674,3.699064016342163,9.130012017521948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.1533203125,0.0,1570.1104736328125,1895.4371337890625,0.0,3950.166259765625,0.9146541953086852,1.0,0.0,3.0,1.0,0.0
18112500,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7813056111335754,0.4473236501216888,0.4091375768184662,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9027550220489502,0.6998142600059509,0.6671848297119141,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8698285222053528,0.6274116039276123,0.4419448673725128,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7684987783432007,0.4257806837558746,0.4103118777275085,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6441301703453064,0.2468950003385543,1.148038387298584,284.8799743652344,284.95001220703125,300.8097229003906,292.1468200683594,298.17626953125,297.2508239746094,284.8788452148437,1.0,0.7384255528450012,0.3480664491653442,0.3480664491653442,1.0,1.0,-3.695189952850342,0.9598632454872132,2.735326766967773,0.1285431981086731,0.8638659119606018,0.8638659119606018,0.0,307.8413391113281,313.0,61062.53515625,0.0,4822.17724609375,1.0,278.8971252441406,282.8853454589844,295.1803894042969,299.16412353515625,293.1499938964844,293.1499938964844,278.8500061035156,37740.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659805297851562,1.0,0.0,0.0,3.663902759552002,3.6639270782470703,8.957383101915184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.896484375,0.0,1561.765869140625,1895.4371337890625,0.0,4005.714111328125,0.9075388312339784,1.0,0.0,3.0,1.0,0.0
18112560,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7797250151634216,0.4465078711509704,0.4084667861461639,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9011103510856628,0.6990025639533997,0.666511595249176,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8693687319755554,0.629101037979126,0.4431493282318115,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7673177719116211,0.4255546927452087,0.410190224647522,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6431685090065002,0.2467119991779327,1.1476792097091677,284.9022827148437,284.95001220703125,300.7996826171875,292.1388854980469,298.17071533203125,297.2479248046875,284.90362548828125,1.0,0.7391873598098755,0.3478091359138489,0.3478091359138489,1.0,1.0,-3.694446086883545,0.9587916135787964,2.735654354095459,0.1276638507843017,0.858645498752594,0.858645498752594,0.0,309.6943359375,316.0,60815.53125,0.0,4831.73876953125,1.0,278.8572082519531,282.90948486328125,295.1632080078125,299.0962219238281,293.1499938964844,293.1499938964844,279.1499938964844,38804.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681925177574158,1.0,0.0,0.0,3.585357427597046,3.585381507873535,8.577450785196561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.1611328125,0.0,1483.047607421875,1895.4371337890625,0.0,4025.26904296875,0.8931623697280884,1.0,0.0,3.0,1.0,0.0
18112620,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7778217196464539,0.4460750818252563,0.4079164266586303,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8990505933761597,0.6986205577850342,0.6659605503082275,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8696808815002441,0.6337417960166931,0.4462185502052307,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7659664750099182,0.4258999824523926,0.4104171395301819,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6420392990112305,0.2468457221984863,1.148125410079956,285.0011901855469,284.95001220703125,300.7794494628906,292.1228332519531,298.1679992675781,297.2533264160156,285.0004272460937,1.0,0.7408738732337952,0.3472945392131805,0.3472945392131805,1.0,1.0,-3.697613477706909,0.9580848217010498,2.73952865600586,0.1261059194803238,0.9469034671783448,0.9469034671783448,0.0,312.42645263671875,319.0,60112.02734375,0.0,4858.1435546875,1.0,279.1418762207031,283.0320739746094,295.1028137207031,298.9212646484375,293.1499938964844,293.1499938964844,278.8500061035156,33588.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606029391288756,1.0,0.0,0.0,3.6942856311798096,3.694309711456299,9.106557286031602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.4453125,0.0,1564.7353515625,1895.4371337890625,0.0,3957.95849609375,0.9135859608650208,1.0,0.0,3.0,1.0,0.0
18112680,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7778217196464539,0.4460750818252563,0.4079164266586303,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8990505933761597,0.6986205577850342,0.6659605503082275,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8696808815002441,0.6337417960166931,0.4462185502052307,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7659664750099182,0.4258999824523926,0.4104171395301819,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6420392990112305,0.2468457221984863,1.148125410079956,285.0011901855469,284.95001220703125,300.7794494628906,292.1228332519531,298.1679992675781,297.2533264160156,285.0004272460937,1.0,0.7408738732337952,0.3472945392131805,0.3472945392131805,1.0,1.0,-3.697613477706909,0.9580848217010498,2.73952865600586,0.1261059194803238,0.9469034671783448,0.9469034671783448,0.0,312.42645263671875,319.0,60112.02734375,0.0,4858.1435546875,1.0,279.1418762207031,283.0320739746094,295.1028137207031,298.9212646484375,293.1499938964844,293.1499938964844,278.8500061035156,33588.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606029391288756,1.0,0.0,0.0,3.6942856311798096,3.694309711456299,9.106557286031602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.4453125,0.0,1564.7353515625,1895.4371337890625,0.0,3957.95849609375,0.9135859608650208,1.0,0.0,3.0,1.0,0.0
18112740,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.775273323059082,0.4445642530918121,0.4069442451000213,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8963475823402405,0.6971021890640259,0.6649755239486694,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8693262338638306,0.6372448801994324,0.4489333927631378,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7641156911849976,0.4255558848381042,0.4104220569133758,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6405466198921204,0.2465778887271881,1.1481690406799316,284.9028625488281,284.95001220703125,300.7590026855469,292.10662841796875,298.1578369140625,297.2489013671875,284.90362548828125,1.0,0.742516279220581,0.3467799127101898,0.3467799127101898,1.0,1.0,-3.6985933780670166,0.956697165966034,2.741896152496338,0.1245972365140914,0.8577870726585388,0.8577870726585388,0.0,315.7533569335937,322.0,60762.66796875,0.0,4881.99609375,1.0,278.85797119140625,282.91094970703125,295.1301574707031,299.0590209960937,293.1499938964844,293.1499938964844,279.1499938964844,38635.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690197706222534,1.0,0.0,0.0,3.582270383834839,3.582294225692749,8.562686844015843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.052734375,0.0,1478.4638671875,1895.4371337890625,0.0,4032.56884765625,0.8923450112342834,1.0,0.0,3.0,1.0,0.0
18112800,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.775273323059082,0.4445642530918121,0.4069442451000213,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8963475823402405,0.6971021890640259,0.6649755239486694,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8693262338638306,0.6372448801994324,0.4489333927631378,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7641156911849976,0.4255558848381042,0.4104220569133758,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6405466198921204,0.2465778887271881,1.1481690406799316,284.9028625488281,284.95001220703125,300.7590026855469,292.10662841796875,298.1578369140625,297.2489013671875,284.90362548828125,1.0,0.742516279220581,0.3467799127101898,0.3467799127101898,1.0,1.0,-3.6985933780670166,0.956697165966034,2.741896152496338,0.1245972365140914,0.8577870726585388,0.8577870726585388,0.0,315.7533569335937,322.0,60762.66796875,0.0,4881.99609375,1.0,278.85797119140625,282.91094970703125,295.1301574707031,299.0590209960937,293.1499938964844,293.1499938964844,279.1499938964844,38635.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690197706222534,1.0,0.0,0.0,3.582270383834839,3.582294225692749,8.562686844015843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.052734375,0.0,1478.4638671875,1895.4371337890625,0.0,4032.56884765625,0.8923450112342834,1.0,0.0,3.0,1.0,0.0
18112860,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.773435115814209,0.4441236853599548,0.4063978195190429,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8943188190460205,0.696639895439148,0.6643604636192322,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8696734309196472,0.6419076323509216,0.452023983001709,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7628088593482971,0.4258758723735809,0.4106311202049255,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6394612789154053,0.2467036694288253,1.1485940217971802,285.0009155273437,284.95001220703125,300.73834228515625,292.0902709960937,298.1551513671875,297.2543029785156,285.0001525878906,1.0,0.7441801428794861,0.3462986648082733,0.3462986648082733,1.0,1.0,-3.701667547225952,0.9560624957084656,2.745604991912842,0.1231350600719451,0.9453920722007751,0.9453920722007751,0.0,318.4761657714844,325.0,60046.44140625,0.0,4908.14013671875,1.0,279.1418762207031,283.0333251953125,295.0701599121094,298.8841857910156,293.1499938964844,293.1499938964844,278.8500061035156,33586.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614564776420592,1.0,0.0,0.0,3.689050912857056,3.689074754714966,9.080767995328642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.9814453125,0.0,1558.795654296875,1895.4371337890625,0.0,3965.55859375,0.9124058485031128,1.0,0.0,3.0,1.0,0.0
18112920,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.773435115814209,0.4441236853599548,0.4063978195190429,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8943188190460205,0.696639895439148,0.6643604636192322,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8696734309196472,0.6419076323509216,0.452023983001709,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7628088593482971,0.4258758723735809,0.4106311202049255,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6394612789154053,0.2467036694288253,1.1485940217971802,285.0009155273437,284.95001220703125,300.73834228515625,292.0902709960937,298.1551513671875,297.2543029785156,285.0001525878906,1.0,0.7441801428794861,0.3462986648082733,0.3462986648082733,1.0,1.0,-3.701667547225952,0.9560624957084656,2.745604991912842,0.1231350600719451,0.9453920722007751,0.9453920722007751,0.0,318.4761657714844,325.0,60046.44140625,0.0,4908.14013671875,1.0,279.1418762207031,283.0333251953125,295.0701599121094,298.8841857910156,293.1499938964844,293.1499938964844,278.8500061035156,33586.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614564776420592,1.0,0.0,0.0,3.689050912857056,3.689074754714966,9.080767995328642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.9814453125,0.0,1558.795654296875,1895.4371337890625,0.0,3965.55859375,0.9124058485031128,1.0,0.0,3.0,1.0,0.0
18112980,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7709574103355408,0.4426125288009643,0.4054232537746429,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8916503190994263,0.6950467228889465,0.6633036136627197,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.869350790977478,0.6454212665557861,0.4547467827796936,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7610073089599609,0.4255079925060272,0.4106131196022033,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6380159258842468,0.2464286237955093,1.1486047506332395,284.90313720703125,284.95001220703125,300.717529296875,292.0737609863281,298.14501953125,297.2498779296875,284.9039001464844,1.0,0.7457979917526245,0.3458174467086792,0.3458174467086792,1.0,1.0,-3.702500343322754,0.9547361135482788,2.747764110565185,0.1217198967933654,0.8566797971725464,0.8566797971725464,0.0,321.8028869628906,328.0,60691.8359375,0.0,4931.6015625,1.0,278.8580322265625,282.91278076171875,295.0973205566406,299.0214233398437,293.1499938964844,293.1499938964844,279.1499938964844,38636.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969875991344452,1.0,0.0,0.0,3.5765347480773926,3.5765585899353027,8.535288316124934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.15966796875,0.0,1472.2923583984375,1895.4371337890625,0.0,4040.116455078125,0.891075611114502,1.0,0.0,3.0,1.0,0.0
18113040,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7709574103355408,0.4426125288009643,0.4054232537746429,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8916503190994263,0.6950467228889465,0.6633036136627197,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.869350790977478,0.6454212665557861,0.4547467827796936,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7610073089599609,0.4255079925060272,0.4106131196022033,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6380159258842468,0.2464286237955093,1.1486047506332395,284.90313720703125,284.95001220703125,300.717529296875,292.0737609863281,298.14501953125,297.2498779296875,284.9039001464844,1.0,0.7457979917526245,0.3458174467086792,0.3458174467086792,1.0,1.0,-3.702500343322754,0.9547361135482788,2.747764110565185,0.1217198967933654,0.8566797971725464,0.8566797971725464,0.0,321.8028869628906,328.0,60691.8359375,0.0,4931.6015625,1.0,278.8580322265625,282.91278076171875,295.0973205566406,299.0214233398437,293.1499938964844,293.1499938964844,279.1499938964844,38636.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969875991344452,1.0,0.0,0.0,3.5765347480773926,3.5765585899353027,8.535288316124934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.15966796875,0.0,1472.2923583984375,1895.4371337890625,0.0,4040.116455078125,0.891075611114502,1.0,0.0,3.0,1.0,0.0
18113100,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7698138952255249,0.4423291087150574,0.4049714207649231,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8903918266296387,0.6946962475776672,0.6627612709999084,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8692881464958191,0.6477051973342896,0.4561513364315033,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7601592540740967,0.4255930483341217,0.4105778932571411,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6373149156570435,0.2464360296726226,1.1484174728393557,285.01190185546875,284.95001220703125,300.70709228515625,292.06549072265625,298.1431579589844,297.2519226074219,285.0128479003906,1.0,0.7465516328811646,0.3455768227577209,0.3455768227577209,1.0,1.0,-3.70271897315979,0.9540183544158936,2.7487006187438965,0.1208573877811431,0.932239830493927,0.932239830493927,0.0,323.3449401855469,328.0,59856.09375,0.0,4942.00830078125,1.0,279.10040283203125,283.0447692871094,295.0367736816406,298.80322265625,293.1499938964844,293.1499938964844,279.1499938964844,34235.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642012119293212,1.0,0.0,0.0,3.621613740921021,3.621637105941773,8.751803761697374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.4814453125,0.0,1488.719970703125,1895.4371337890625,0.0,3989.946533203125,0.8993106484413147,1.0,0.0,3.0,1.0,0.0
18113160,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.769162654876709,0.4421653151512146,0.4048664569854736,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8896313905715942,0.694503903388977,0.6626088619232178,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8697096109390259,0.6501052975654602,0.4578452706336975,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7597264051437378,0.4258027970790863,0.410795509815216,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6369580626487732,0.2465462237596511,1.1489859819412231,285.0004272460937,284.95001220703125,300.69659423828125,292.05718994140625,298.1423034667969,297.2552795410156,284.9993896484375,1.0,0.7474364638328552,0.3453396558761596,0.3453396558761596,1.0,1.0,-3.705390930175781,0.9540552496910096,2.751335620880127,0.1202497035264968,0.943753719329834,0.943753719329834,0.0,324.5319519042969,331.0,59977.95703125,0.0,4957.3154296875,1.0,279.14276123046875,283.0341491699219,295.03619384765625,298.8458251953125,293.1499938964844,293.1499938964844,278.8500061035156,33510.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622511267662048,1.0,0.0,0.0,3.6852457523345934,3.685269832611084,9.06204491002427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.2158203125,0.0,1553.9267578125,1895.4371337890625,0.0,3972.626953125,0.9112803339958192,1.0,0.0,3.0,1.0,0.0
18113220,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7667639255523682,0.4406528770923614,0.4038960039615631,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.887006402015686,0.6928354501724243,0.6614869236946106,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8694248795509338,0.6536254286766052,0.4605795741081238,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7579792141914368,0.4254112541675567,0.4107588827610016,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6355616450309753,0.2462643235921859,1.148975491523743,284.9033508300781,284.95001220703125,300.6755676269531,292.0404968261719,298.1321716308594,297.2508239746094,284.90411376953125,1.0,0.7490313649177551,0.3448653519153595,0.3448653519153595,1.0,1.0,-3.7061166763305664,0.9527162313461304,2.7534003257751465,0.1188484504818916,0.8555351495742798,0.8555351495742798,0.0,327.8515625,334.0,60616.61328125,0.0,4980.45166015625,1.0,278.85809326171875,282.9146728515625,295.0640563964844,298.9831237792969,293.1499938964844,293.1499938964844,279.1499938964844,38637.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707141518592834,1.0,0.0,0.0,3.5705039501190186,3.5705275535583496,8.506527819918119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.763671875,0.0,1465.8179931640625,1895.4371337890625,0.0,4047.49658203125,0.8897423148155212,1.0,0.0,3.0,1.0,0.0
18113280,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7667639255523682,0.4406528770923614,0.4038960039615631,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.887006402015686,0.6928354501724243,0.6614869236946106,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8694248795509338,0.6536254286766052,0.4605795741081238,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7579792141914368,0.4254112541675567,0.4107588827610016,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6355616450309753,0.2462643235921859,1.148975491523743,284.9033508300781,284.95001220703125,300.6755676269531,292.0404968261719,298.1321716308594,297.2508239746094,284.90411376953125,1.0,0.7490313649177551,0.3448653519153595,0.3448653519153595,1.0,1.0,-3.7061166763305664,0.9527162313461304,2.7534003257751465,0.1188484504818916,0.8555351495742798,0.8555351495742798,0.0,327.8515625,334.0,60616.61328125,0.0,4980.45166015625,1.0,278.85809326171875,282.9146728515625,295.0640563964844,298.9831237792969,293.1499938964844,293.1499938964844,279.1499938964844,38637.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707141518592834,1.0,0.0,0.0,3.5705039501190186,3.5705275535583496,8.506527819918119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.763671875,0.0,1465.8179931640625,1895.4371337890625,0.0,4047.49658203125,0.8897423148155212,1.0,0.0,3.0,1.0,0.0
18113340,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7650271654129028,0.4401951134204864,0.4033398628234863,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8850133419036865,0.6922098994255066,0.6607252955436707,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8698081970214844,0.6583231687545776,0.4636931717395782,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7567355632781982,0.4256797730922699,0.4109225273132324,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6345385313034058,0.2463738024234771,1.1493360996246338,285.00018310546875,284.95001220703125,300.6544494628906,292.0237731933594,298.1294250488281,297.2562255859375,284.9994201660156,1.0,0.7506475448608398,0.3443910479545593,0.3443910479545593,1.0,1.0,-3.708898305892944,0.9520100951194764,2.7568883895874023,0.1173809915781021,0.9421288967132568,0.9421288967132568,0.0,330.5754699707031,337.0,59903.625,0.0,5005.87451171875,1.0,279.14178466796875,283.0357971191406,295.0035705566406,298.8079833984375,293.1499938964844,293.1499938964844,278.8500061035156,33583.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96313214302063,1.0,0.0,0.0,3.677828073501587,3.677851915359497,9.025600320455852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.2763671875,0.0,1546.1339111328125,1895.4371337890625,0.0,3980.456298828125,0.9098780751228333,1.0,0.0,3.0,1.0,0.0
18113400,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7650271654129028,0.4401951134204864,0.4033398628234863,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8850133419036865,0.6922098994255066,0.6607252955436707,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8698081970214844,0.6583231687545776,0.4636931717395782,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7567355632781982,0.4256797730922699,0.4109225273132324,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6345385313034058,0.2463738024234771,1.1493360996246338,285.00018310546875,284.95001220703125,300.6544494628906,292.0237731933594,298.1294250488281,297.2562255859375,284.9994201660156,1.0,0.7506475448608398,0.3443910479545593,0.3443910479545593,1.0,1.0,-3.708898305892944,0.9520100951194764,2.7568883895874023,0.1173809915781021,0.9421288967132568,0.9421288967132568,0.0,330.5754699707031,337.0,59903.625,0.0,5005.87451171875,1.0,279.14178466796875,283.0357971191406,295.0035705566406,298.8079833984375,293.1499938964844,293.1499938964844,278.8500061035156,33583.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96313214302063,1.0,0.0,0.0,3.677828073501587,3.677851915359497,9.025600320455852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.2763671875,0.0,1546.1339111328125,1895.4371337890625,0.0,3980.456298828125,0.9098780751228333,1.0,0.0,3.0,1.0,0.0
18113460,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7626869678497314,0.4386829137802124,0.4023595452308655,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8824134469032288,0.6904683709144592,0.6595243811607361,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8695395588874817,0.661849856376648,0.466425746679306,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7550249099731445,0.4252646863460541,0.4108583033084869,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6331742405891418,0.2460847049951553,1.1492804288864136,284.90362548828125,284.95001220703125,300.6333312988281,292.00701904296875,298.1192626953125,297.25177001953125,284.90435791015625,1.0,0.7522161602973938,0.3439143896102905,0.3439143896102905,1.0,1.0,-3.70942735671997,0.9506015181541444,2.7588257789611816,0.115950621664524,0.8542642593383789,0.8542642593383789,0.0,333.9020080566406,340.0,60536.7734375,0.0,5028.50830078125,1.0,278.8581237792969,282.91668701171875,295.030517578125,298.9442443847656,293.1499938964844,293.1499938964844,279.1499938964844,38643.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715410470962524,1.0,0.0,0.0,3.564094066619873,3.564117670059204,8.476012567371072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.869140625,0.0,1458.9901123046875,1895.4371337890625,0.0,4054.770263671875,0.8883256316184998,1.0,0.0,3.0,1.0,0.0
