time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113520,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7626869678497314,0.4386829137802124,0.4023595452308655,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8824134469032288,0.6904683709144592,0.6595243811607361,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8695395588874817,0.661849856376648,0.466425746679306,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7550249099731445,0.4252646863460541,0.4108583033084869,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6331742405891418,0.2460847049951553,1.1492804288864136,284.90362548828125,284.95001220703125,300.6333312988281,292.00701904296875,298.1192626953125,297.25177001953125,284.90435791015625,1.0,0.7522161602973938,0.3439143896102905,0.3439143896102905,1.0,1.0,-3.70942735671997,0.9506015181541444,2.7588257789611816,0.115950621664524,0.8542642593383789,0.8542642593383789,0.0,333.9020080566406,340.0,60536.7734375,0.0,5028.50830078125,1.0,278.8581237792969,282.91668701171875,295.030517578125,298.9442443847656,293.1499938964844,293.1499938964844,279.1499938964844,38643.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715410470962524,1.0,0.0,0.0,3.564094066619873,3.564117670059204,8.476012567371072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.869140625,0.0,1458.9901123046875,1895.4371337890625,0.0,4054.770263671875,0.8883256316184998,1.0,0.0,3.0,1.0,0.0
18113580,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7610013484954834,0.4382175505161285,0.4017996788024902,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8804413080215454,0.6897643804550171,0.6586924195289612,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8699394464492798,0.666562020778656,0.469549149274826,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7538120150566101,0.4255084097385406,0.4110001027584076,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6321787238121033,0.2461868375539779,1.1496119499206543,284.99981689453125,284.95001220703125,300.6121520996094,291.9902648925781,298.1165466308594,297.25714111328125,284.9990539550781,1.0,0.7538089156150818,0.3434377610683441,0.3434377610683441,1.0,1.0,-3.71207046508789,0.9498417377471924,2.7622287273406982,0.1144613325595855,0.940359890460968,0.940359890460968,0.0,336.6244812011719,343.0,59825.6015625,0.0,5053.57080078125,1.0,279.1417236328125,283.0372009277344,294.9699401855469,298.7690734863281,293.1499938964844,293.1499938964844,278.8500061035156,33583.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639347791671752,1.0,0.0,0.0,3.671666860580444,3.6716907024383545,8.995386338028766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.0205078125,0.0,1539.2166748046875,1895.4371337890625,0.0,3987.582275390625,0.908491551876068,1.0,0.0,3.0,1.0,0.0
18113640,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7610013484954834,0.4382175505161285,0.4017996788024902,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8804413080215454,0.6897643804550171,0.6586924195289612,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8699394464492798,0.666562020778656,0.469549149274826,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7538120150566101,0.4255084097385406,0.4110001027584076,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6321787238121033,0.2461868375539779,1.1496119499206543,284.99981689453125,284.95001220703125,300.6121520996094,291.9902648925781,298.1165466308594,297.25714111328125,284.9990539550781,1.0,0.7538089156150818,0.3434377610683441,0.3434377610683441,1.0,1.0,-3.71207046508789,0.9498417377471924,2.7622287273406982,0.1144613325595855,0.940359890460968,0.940359890460968,0.0,336.6244812011719,343.0,59825.6015625,0.0,5053.57080078125,1.0,279.1417236328125,283.0372009277344,294.9699401855469,298.7690734863281,293.1499938964844,293.1499938964844,278.8500061035156,33583.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639347791671752,1.0,0.0,0.0,3.671666860580444,3.6716907024383545,8.995386338028766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.0205078125,0.0,1539.2166748046875,1895.4371337890625,0.0,3987.582275390625,0.908491551876068,1.0,0.0,3.0,1.0,0.0
18113700,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.760104238986969,0.4375141263008117,0.4014929533004761,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8794073462486267,0.68893963098526,0.6582735776901245,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8700641393661499,0.6683743000030518,0.4710749983787536,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7531814575195312,0.4253513216972351,0.4110945761203766,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.631683349609375,0.2460903078317642,1.149975299835205,284.8802490234375,284.95001220703125,300.6015930175781,291.9818725585937,298.1119079589844,297.2554931640625,284.8793640136719,1.0,0.7546535730361938,0.3431994318962097,0.3431994318962097,1.0,1.0,-3.7135918140411377,0.949515461921692,2.764076232910156,0.1138706058263778,0.8568657636642456,0.8568657636642456,0.0,338.0971984863281,343.0,60689.30078125,0.0,5067.39453125,1.0,278.89776611328125,282.8941345214844,295.0152893066406,298.9739990234375,293.1499938964844,293.1499938964844,278.8500061035156,37863.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701725840568542,1.0,0.0,0.0,3.633669853210449,3.6336941719055176,8.810168878881086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.02734375,0.0,1528.953857421875,1895.4371337890625,0.0,4042.72900390625,0.9008421301841736,1.0,0.0,3.0,1.0,0.0
18113760,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7587377429008484,0.4367042481899261,0.4008239209651947,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8778873682022095,0.687951922416687,0.6574305891990662,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8697037100791931,0.6700894832611084,0.4722899198532104,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7521519660949707,0.4250706136226654,0.4109183549880981,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6308553814888,0.2458919286727905,1.1495399475097656,284.9037780761719,284.95001220703125,300.5910339355469,291.9735107421875,298.1063842773437,297.2526550292969,284.905029296875,1.0,0.7553555369377136,0.3429732322692871,0.3429732322692871,1.0,1.0,-3.712500810623169,0.9484379887580872,2.7640628814697266,0.1130608469247818,0.8528732657432556,0.8528732657432556,0.0,339.9427490234375,346.0,60438.18359375,0.0,5075.8857421875,1.0,278.8574523925781,282.91925048828125,294.9976806640625,298.9054260253906,293.1499938964844,293.1499938964844,279.1499938964844,38821.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723744988441468,1.0,0.0,0.0,3.554898500442505,3.554922103881836,8.432331810581672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.38818359375,0.0,1450.4759521484375,1895.4371337890625,0.0,4062.09326171875,0.8864496946334839,1.0,0.0,3.0,1.0,0.0
18113820,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7570908665657043,0.4362311065196991,0.4002521932125091,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8759265542030334,0.687171995639801,0.6565224528312683,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8701062202453613,0.6748120784759521,0.4754132330417633,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.750959575176239,0.4252894520759582,0.4110336899757385,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6298774480819702,0.2459866404533386,1.1498316526412964,284.9994201660156,284.95001220703125,300.5699462890625,291.956787109375,298.1037902832031,297.25799560546875,284.9986572265625,1.0,0.7569239139556885,0.3425208628177643,0.3425208628177643,1.0,1.0,-3.7149581909179688,0.9476982355117798,2.7672600746154785,0.1116313561797142,0.9385556578636168,0.9385556578636168,0.0,342.6730651855469,349.0,59745.02734375,0.0,5100.5,1.0,279.14166259765625,283.0386047363281,294.9364013671875,298.73004150390625,293.1499938964844,293.1499938964844,278.8500061035156,33581.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647119641304016,1.0,0.0,0.0,3.665350437164306,3.665374279022217,8.964463518168486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.470703125,0.0,1532.1448974609375,1895.4371337890625,0.0,3994.475830078125,0.907069981098175,1.0,0.0,3.0,1.0,0.0
18113880,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7570908665657043,0.4362311065196991,0.4002521932125091,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8759265542030334,0.687171995639801,0.6565224528312683,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8701062202453613,0.6748120784759521,0.4754132330417633,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.750959575176239,0.4252894520759582,0.4110336899757385,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6298774480819702,0.2459866404533386,1.1498316526412964,284.9994201660156,284.95001220703125,300.5699462890625,291.956787109375,298.1037902832031,297.25799560546875,284.9986572265625,1.0,0.7569239139556885,0.3425208628177643,0.3425208628177643,1.0,1.0,-3.7149581909179688,0.9476982355117798,2.7672600746154785,0.1116313561797142,0.9385556578636168,0.9385556578636168,0.0,342.6730651855469,349.0,59745.02734375,0.0,5100.5,1.0,279.14166259765625,283.0386047363281,294.9364013671875,298.73004150390625,293.1499938964844,293.1499938964844,278.8500061035156,33581.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647119641304016,1.0,0.0,0.0,3.665350437164306,3.665374279022217,8.964463518168486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.470703125,0.0,1532.1448974609375,1895.4371337890625,0.0,3994.475830078125,0.907069981098175,1.0,0.0,3.0,1.0,0.0
18113940,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7548831701278687,0.4347189366817474,0.3992668688297272,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8734012842178345,0.6852934956550598,0.65518718957901,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8698809742927551,0.6783391237258911,0.4781468212604522,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7493324875831604,0.4248293936252594,0.410924881696701,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6285780072212219,0.2456854283809662,1.14971661567688,284.9042358398437,284.95001220703125,300.5489501953125,291.9401550292969,298.0937194824219,297.2535095214844,284.9049377441406,1.0,0.7584449052810669,0.342068463563919,0.342068463563919,1.0,1.0,-3.715195417404175,0.946276843547821,2.768918752670288,0.1102534234523773,0.8516831994056702,0.8516831994056702,0.0,345.9976501464844,352.0,60366.75,0.0,5122.30517578125,1.0,278.85821533203125,282.9209899902344,294.9635314941406,298.86578369140625,293.1499938964844,293.1499938964844,279.1499938964844,38645.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730952978134156,1.0,0.0,0.0,3.550459146499634,3.5504825115203857,8.411284397880081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.18310546875,0.0,1444.4739990234375,1895.4371337890625,0.0,4068.42041015625,0.885309636592865,1.0,0.0,3.0,1.0,0.0
18114000,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7548831701278687,0.4347189366817474,0.3992668688297272,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8734012842178345,0.6852934956550598,0.65518718957901,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8698809742927551,0.6783391237258911,0.4781468212604522,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7493324875831604,0.4248293936252594,0.410924881696701,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6285780072212219,0.2456854283809662,1.14971661567688,284.9042358398437,284.95001220703125,300.5489501953125,291.9401550292969,298.0937194824219,297.2535095214844,284.9049377441406,1.0,0.7584449052810669,0.342068463563919,0.342068463563919,1.0,1.0,-3.715195417404175,0.946276843547821,2.768918752670288,0.1102534234523773,0.8516831994056702,0.8516831994056702,0.0,345.9976501464844,352.0,60366.75,0.0,5122.30517578125,1.0,278.85821533203125,282.9209899902344,294.9635314941406,298.86578369140625,293.1499938964844,293.1499938964844,279.1499938964844,38645.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730952978134156,1.0,0.0,0.0,3.550459146499634,3.5504825115203857,8.411284397880081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.18310546875,0.0,1444.4739990234375,1895.4371337890625,0.0,4068.42041015625,0.885309636592865,1.0,0.0,3.0,1.0,0.0
18114060,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7532933354377747,0.4342371523380279,0.3986982703208923,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.871473491191864,0.6844411492347717,0.654222309589386,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.870303750038147,0.6830650568008423,0.4812796115875244,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7481751441955566,0.425024002790451,0.411023736000061,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6276270151138306,0.2457736730575561,1.1499948501586914,284.9991455078125,284.95001220703125,300.5280456542969,291.9236145019531,298.0912780761719,297.2588195800781,284.9983825683594,1.0,0.7599923610687256,0.3416492938995361,0.3416492938995361,1.0,1.0,-3.7175638675689697,0.945612609386444,2.77195143699646,0.1089240312576294,0.9367653131484984,0.9367653131484984,0.0,348.7192077636719,355.0,59661.95703125,0.0,5146.64501953125,1.0,279.1416320800781,283.0401611328125,294.903076171875,298.6910705566406,293.1499938964844,293.1499938964844,278.8500061035156,33577.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654471278190612,1.0,0.0,0.0,3.658744096755981,3.658767700195313,8.932177593123924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.724609375,0.0,1524.7470703125,1895.4371337890625,0.0,4000.990478515625,0.9055808186531068,1.0,0.0,3.0,1.0,0.0
18114120,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7532933354377747,0.4342371523380279,0.3986982703208923,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.871473491191864,0.6844411492347717,0.654222309589386,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.870303750038147,0.6830650568008423,0.4812796115875244,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7481751441955566,0.425024002790451,0.411023736000061,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6276270151138306,0.2457736730575561,1.1499948501586914,284.9991455078125,284.95001220703125,300.5280456542969,291.9236145019531,298.0912780761719,297.2588195800781,284.9983825683594,1.0,0.7599923610687256,0.3416492938995361,0.3416492938995361,1.0,1.0,-3.7175638675689697,0.945612609386444,2.77195143699646,0.1089240312576294,0.9367653131484984,0.9367653131484984,0.0,348.7192077636719,355.0,59661.95703125,0.0,5146.64501953125,1.0,279.1416320800781,283.0401611328125,294.903076171875,298.6910705566406,293.1499938964844,293.1499938964844,278.8500061035156,33577.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654471278190612,1.0,0.0,0.0,3.658744096755981,3.658767700195313,8.932177593123924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.724609375,0.0,1524.7470703125,1895.4371337890625,0.0,4000.990478515625,0.9055808186531068,1.0,0.0,3.0,1.0,0.0
18114180,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7511481642723083,0.4327247440814972,0.3977103531360626,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8689879775047302,0.682500422000885,0.6528257131576538,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8700950741767883,0.6865845322608948,0.4840084314346313,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7465865612030029,0.4245422780513763,0.4108935892581939,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6263534426689148,0.2454671561717987,1.1498541831970217,284.9045715332031,284.95001220703125,300.5072937011719,291.9071655273437,298.08135986328125,297.2542724609375,284.9052734375,1.0,0.7614907026290894,0.3412300944328308,0.3412300944328308,1.0,1.0,-3.717661857604981,0.9442569017410278,2.773405075073242,0.1076437607407569,0.8503895401954651,0.8503895401954651,0.0,352.0431213378906,358.0,60278.9375,0.0,5168.04833984375,1.0,278.8582763671875,282.9232177734375,294.93048095703125,298.8267822265625,293.1499938964844,293.1499938964844,279.1499938964844,38643.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738225936889648,1.0,0.0,0.0,3.5434224605560303,3.5434458255767822,8.377976996598591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.703125,0.0,1436.9967041015625,1895.4371337890625,0.0,4074.798583984375,0.8837505578994751,1.0,0.0,3.0,1.0,0.0
18114240,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7511481642723083,0.4327247440814972,0.3977103531360626,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8689879775047302,0.682500422000885,0.6528257131576538,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8700950741767883,0.6865845322608948,0.4840084314346313,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7465865612030029,0.4245422780513763,0.4108935892581939,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6263534426689148,0.2454671561717987,1.1498541831970217,284.9045715332031,284.95001220703125,300.5072937011719,291.9071655273437,298.08135986328125,297.2542724609375,284.9052734375,1.0,0.7614907026290894,0.3412300944328308,0.3412300944328308,1.0,1.0,-3.717661857604981,0.9442569017410278,2.773405075073242,0.1076437607407569,0.8503895401954651,0.8503895401954651,0.0,352.0431213378906,358.0,60278.9375,0.0,5168.04833984375,1.0,278.8582763671875,282.9232177734375,294.93048095703125,298.8267822265625,293.1499938964844,293.1499938964844,279.1499938964844,38643.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738225936889648,1.0,0.0,0.0,3.5434224605560303,3.5434458255767822,8.377976996598591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.703125,0.0,1436.9967041015625,1895.4371337890625,0.0,4074.798583984375,0.8837505578994751,1.0,0.0,3.0,1.0,0.0
18114300,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7501648664474487,0.4324276149272918,0.3972564339637756,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8678200840950012,0.6819690465927124,0.6521233916282654,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8700903654098511,0.6888987421989441,0.4854258894920349,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7458418011665344,0.4245699644088745,0.4108077883720398,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6257342100143433,0.2454591244459152,1.1496057510375977,285.01031494140625,284.95001220703125,300.4969787597656,291.89898681640625,298.0797119140625,297.25634765625,285.0108947753906,1.0,0.7621889710426331,0.3410204946994781,0.3410204946994781,1.0,1.0,-3.717566728591919,0.9435412287712096,2.7740254402160645,0.1068555861711502,0.9241302013397216,0.9241302013397216,0.0,353.57647705078125,358.0,59465.16015625,0.0,5177.51953125,1.0,279.09918212890625,283.0514831542969,294.8700256347656,298.6107482910156,293.1499938964844,293.1499938964844,279.1499938964844,34172.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681097865104676,1.0,0.0,0.0,3.5909101963043213,3.590933322906494,8.604039294368704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.0810546875,0.0,1454.967041015625,1895.4371337890625,0.0,4024.53857421875,0.8923007249832153,1.0,0.0,3.0,1.0,0.0
18114360,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7495949268341064,0.4322351515293121,0.3971307575702667,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8670766353607178,0.6815802454948425,0.6517930030822754,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8705162405967712,0.6913108229637146,0.4871348738670349,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7454476952552795,0.4247125387191772,0.4109669327735901,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6254141330718994,0.2455484569072723,1.1500955820083618,284.99859619140625,284.95001220703125,300.4867248535156,291.8908386230469,298.0790100097656,297.25958251953125,284.99755859375,1.0,0.7630147337913513,0.3408142626285553,0.3408142626285553,1.0,1.0,-3.7198526859283447,0.9435502886772156,2.7763023376464844,0.1063108593225479,0.9348267912864684,0.9348267912864684,0.0,354.7713317871094,361.0,59578.26171875,0.0,5191.943359375,1.0,279.1425476074219,283.041259765625,294.8693542480469,298.6518249511719,293.1499938964844,293.1499938964844,278.8500061035156,33501.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661044478416444,1.0,0.0,0.0,3.653792381286621,3.653815984725952,8.908016866371327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.234375,0.0,1518.68115234375,1895.4371337890625,0.0,4006.81103515625,0.9041938185691832,1.0,0.0,3.0,1.0,0.0
18114420,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.747518002986908,0.4307224452495575,0.3961471915245056,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8646412491798401,0.6795824766159058,0.6503467559814453,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8703304529190063,0.6948175430297852,0.4898618757724762,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7439022660255432,0.4242097735404968,0.4108200967311859,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.624167263507843,0.2452372908592224,1.1499416828155518,284.9049072265625,284.95001220703125,300.4663391113281,291.87469482421875,298.0691833496094,297.2549743652344,284.90557861328125,1.0,0.764492392539978,0.3404017686843872,0.3404017686843872,1.0,1.0,-3.719858169555664,0.9421873688697816,2.777670860290528,0.1050484403967857,0.8490871787071228,0.8490871787071228,0.0,358.0867919921875,364.0,60189.0703125,0.0,5213.0302734375,1.0,278.8583374023437,282.9255065917969,294.89794921875,298.7881774902344,293.1499938964844,293.1499938964844,279.1499938964844,38641.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745091795921326,1.0,0.0,0.0,3.5362441539764404,3.5362675189971924,8.344067055077176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.15576171875,0.0,1429.4000244140625,1895.4371337890625,0.0,4080.814208984375,0.8821631669998169,1.0,0.0,3.0,1.0,0.0
18114480,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.747518002986908,0.4307224452495575,0.3961471915245056,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8646412491798401,0.6795824766159058,0.6503467559814453,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8703304529190063,0.6948175430297852,0.4898618757724762,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7439022660255432,0.4242097735404968,0.4108200967311859,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.624167263507843,0.2452372908592224,1.1499416828155518,284.9049072265625,284.95001220703125,300.4663391113281,291.87469482421875,298.0691833496094,297.2549743652344,284.90557861328125,1.0,0.764492392539978,0.3404017686843872,0.3404017686843872,1.0,1.0,-3.719858169555664,0.9421873688697816,2.777670860290528,0.1050484403967857,0.8490871787071228,0.8490871787071228,0.0,358.0867919921875,364.0,60189.0703125,0.0,5213.0302734375,1.0,278.8583374023437,282.9255065917969,294.89794921875,298.7881774902344,293.1499938964844,293.1499938964844,279.1499938964844,38641.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745091795921326,1.0,0.0,0.0,3.5362441539764404,3.5362675189971924,8.344067055077176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.15576171875,0.0,1429.4000244140625,1895.4371337890625,0.0,4080.814208984375,0.8821631669998169,1.0,0.0,3.0,1.0,0.0
18114540,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7460091710090637,0.4302247166633606,0.3955647051334381,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8627588748931885,0.6786001324653625,0.6492602229118347,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8707583546638489,0.6995382905006409,0.4929857850074768,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7427887320518494,0.4243567287921905,0.41087406873703,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6232432126998901,0.2453128546476364,1.150164246559143,284.9980163574219,284.95001220703125,300.4461975097656,291.8587341308594,298.0669250488281,297.2602233886719,284.9969787597656,1.0,0.765995979309082,0.3399893045425415,0.3399893045425415,1.0,1.0,-3.7219319343566895,0.9414546489715576,2.780477285385132,0.1037191376090049,0.9328976273536682,0.9328976273536682,0.0,360.8130493164063,367.0,59494.46484375,0.0,5236.60107421875,1.0,279.1422424316406,283.04248046875,294.8373413085937,298.6141357421875,293.1499938964844,293.1499938964844,278.8500061035156,33512.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667813181877136,1.0,0.0,0.0,3.6471564769744873,3.6471800804138175,8.875689445630996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.2509765625,0.0,1511.410400390625,1895.4371337890625,0.0,4012.799560546875,0.9026793837547302,1.0,0.0,3.0,1.0,0.0
18114600,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7460091710090637,0.4302247166633606,0.3955647051334381,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8627588748931885,0.6786001324653625,0.6492602229118347,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8707583546638489,0.6995382905006409,0.4929857850074768,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7427887320518494,0.4243567287921905,0.41087406873703,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6232432126998901,0.2453128546476364,1.150164246559143,284.9980163574219,284.95001220703125,300.4461975097656,291.8587341308594,298.0669250488281,297.2602233886719,284.9969787597656,1.0,0.765995979309082,0.3399893045425415,0.3399893045425415,1.0,1.0,-3.7219319343566895,0.9414546489715576,2.780477285385132,0.1037191376090049,0.9328976273536682,0.9328976273536682,0.0,360.8130493164063,367.0,59494.46484375,0.0,5236.60107421875,1.0,279.1422424316406,283.04248046875,294.8373413085937,298.6141357421875,293.1499938964844,293.1499938964844,278.8500061035156,33512.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667813181877136,1.0,0.0,0.0,3.6471564769744873,3.6471800804138175,8.875689445630996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.2509765625,0.0,1511.410400390625,1895.4371337890625,0.0,4012.799560546875,0.9026793837547302,1.0,0.0,3.0,1.0,0.0
18114660,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7439849376678467,0.4287109673023224,0.3945760726928711,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8603631854057312,0.67654949426651,0.6477593779563904,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8705800771713257,0.7030274868011475,0.4956994652748108,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7412741184234619,0.4238321483135223,0.410704642534256,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.622010350227356,0.2449963688850402,1.14998197555542,284.9052124023437,284.95001220703125,300.4263000488281,291.8429870605469,298.0572204589844,297.25555419921875,284.9058532714844,1.0,0.7674515247344971,0.339575320482254,0.339575320482254,1.0,1.0,-3.721788167953491,0.9400409460067748,2.781747341156006,0.102440558373928,0.8477428555488586,0.8477428555488586,0.0,364.13037109375,370.0,60097.89453125,0.0,5257.26318359375,1.0,278.8583984375,282.9277648925781,294.8661499023437,298.7502136230469,293.1499938964844,293.1499938964844,279.1499938964844,38641.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751600027084352,1.0,0.0,0.0,3.528995513916016,3.529018878936768,8.309894496960624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.63427734375,0.0,1421.7735595703125,1895.4371337890625,0.0,4086.511474609375,0.8805601596832275,1.0,0.0,3.0,1.0,0.0
18114720,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7439849376678467,0.4287109673023224,0.3945760726928711,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8603631854057312,0.67654949426651,0.6477593779563904,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8705800771713257,0.7030274868011475,0.4956994652748108,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7412741184234619,0.4238321483135223,0.410704642534256,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.622010350227356,0.2449963688850402,1.14998197555542,284.9052124023437,284.95001220703125,300.4263000488281,291.8429870605469,298.0572204589844,297.25555419921875,284.9058532714844,1.0,0.7674515247344971,0.339575320482254,0.339575320482254,1.0,1.0,-3.721788167953491,0.9400409460067748,2.781747341156006,0.102440558373928,0.8477428555488586,0.8477428555488586,0.0,364.13037109375,370.0,60097.89453125,0.0,5257.26318359375,1.0,278.8583984375,282.9277648925781,294.8661499023437,298.7502136230469,293.1499938964844,293.1499938964844,279.1499938964844,38641.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751600027084352,1.0,0.0,0.0,3.528995513916016,3.529018878936768,8.309894496960624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.63427734375,0.0,1421.7735595703125,1895.4371337890625,0.0,4086.511474609375,0.8805601596832275,1.0,0.0,3.0,1.0,0.0
18114780,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7425208687782288,0.4282038509845733,0.3939934968948364,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.858514666557312,0.6755092144012451,0.646626889705658,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8710160851478577,0.7077364325523376,0.4988203346729278,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7401866912841797,0.4239552021026611,0.4107411801815033,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.621100127696991,0.2450660914182663,1.1501914262771606,284.9980773925781,284.95001220703125,300.4067077636719,291.82745361328125,298.0550842285156,297.2607421875,284.997314453125,1.0,0.7689357995986938,0.3391613364219665,0.3391613364219665,1.0,1.0,-3.723766326904297,0.9392719864845276,2.784494161605835,0.1011023819446563,0.931248426437378,0.931248426437378,0.0,366.8516540527344,373.0,59403.9765625,0.0,5280.54931640625,1.0,279.1414489746094,283.0447692871094,294.8065490722656,298.5769348144531,293.1499938964844,293.1499938964844,278.8500061035156,33567.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674388766288756,1.0,0.0,0.0,3.6384449005126953,3.6384682655334473,8.833338256408751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.33984375,0.0,1502.2061767578125,1895.4371337890625,0.0,4018.612548828125,0.9010099172592164,1.0,0.0,3.0,1.0,0.0
18114840,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7425208687782288,0.4282038509845733,0.3939934968948364,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.858514666557312,0.6755092144012451,0.646626889705658,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8710160851478577,0.7077364325523376,0.4988203346729278,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7401866912841797,0.4239552021026611,0.4107411801815033,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.621100127696991,0.2450660914182663,1.1501914262771606,284.9980773925781,284.95001220703125,300.4067077636719,291.82745361328125,298.0550842285156,297.2607421875,284.997314453125,1.0,0.7689357995986938,0.3391613364219665,0.3391613364219665,1.0,1.0,-3.723766326904297,0.9392719864845276,2.784494161605835,0.1011023819446563,0.931248426437378,0.931248426437378,0.0,366.8516540527344,373.0,59403.9765625,0.0,5280.54931640625,1.0,279.1414489746094,283.0447692871094,294.8065490722656,298.5769348144531,293.1499938964844,293.1499938964844,278.8500061035156,33567.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674388766288756,1.0,0.0,0.0,3.6384449005126953,3.6384682655334473,8.833338256408751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.33984375,0.0,1502.2061767578125,1895.4371337890625,0.0,4018.612548828125,0.9010099172592164,1.0,0.0,3.0,1.0,0.0
18114900,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7417351603507996,0.4274933338165283,0.3936712741851806,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8575454950332642,0.6745325922966003,0.6460550427436829,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8711521029472351,0.7095122337341309,0.5003304481506348,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.739617109298706,0.4237395823001861,0.4107783138751983,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.620643138885498,0.2449538856744766,1.150481343269348,284.8807983398437,284.95001220703125,300.39703369140625,291.8197937011719,298.0506591796875,297.2588806152344,284.88018798828125,1.0,0.7697227001190186,0.338954359292984,0.338954359292984,1.0,1.0,-3.724908590316773,0.9389271140098572,2.7859814167022705,0.1005818769335746,0.8490146994590759,0.8490146994590759,0.0,368.330078125,373.0,60239.73828125,0.0,5293.3974609375,1.0,278.8985595703125,282.9046325683594,294.852783203125,298.7810974121094,293.1499938964844,293.1499938964844,278.8500061035156,37982.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736378192901612,1.0,0.0,0.0,3.597508668899536,3.5975325107574463,8.635688573122025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.658203125,0.0,1490.17138671875,1895.4371337890625,0.0,4073.1787109375,0.8928334712982178,1.0,0.0,3.0,1.0,0.0
18114960,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.740550696849823,0.4266901314258575,0.3930043876171112,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8561657071113586,0.6734129190444946,0.6450818181037903,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8708488941192627,0.7112045288085938,0.5015218257904053,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7387049198150635,0.4234102964401245,0.4105526804924011,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6198802590370178,0.2447455674409866,1.1499912738800049,284.9056091308594,284.95001220703125,300.387451171875,291.81219482421875,298.0455017089844,297.2559814453125,284.90673828125,1.0,0.7703712582588196,0.3387591540813446,0.3387591540813446,1.0,1.0,-3.723509550094605,0.9378595352172852,2.78565001487732,0.0998534709215164,0.846419632434845,0.846419632434845,0.0,370.165771484375,376.0,59989.94921875,0.0,5300.8583984375,1.0,278.8577575683594,282.9306945800781,294.8359680175781,298.7133483886719,293.1499938964844,293.1499938964844,279.1499938964844,38815.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758036136627196,1.0,0.0,0.0,3.519047260284424,3.5190703868865967,8.263108952633047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.12109375,0.0,1412.6064453125,1895.4371337890625,0.0,4092.140625,0.8785378336906433,1.0,0.0,3.0,1.0,0.0
18115020,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7391152381896973,0.4261762201786041,0.3924110829830169,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8543397188186646,0.6723224520683289,0.643897294998169,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8712770342826843,0.7159011960029602,0.5046268701553345,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.73763108253479,0.4235107004642486,0.4105649292469024,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6189714074134827,0.2448099255561828,1.150169849395752,284.9976806640625,284.95001220703125,300.3685302734375,291.7972106933594,298.0435791015625,297.2611389160156,284.9969482421875,1.0,0.7718344330787659,0.3383687138557434,0.3383687138557434,1.0,1.0,-3.7253267765045166,0.9371179938316344,2.7882087230682373,0.0985797867178917,0.9293962717056274,0.9293962717056274,0.0,372.8935852050781,379.0,59316.4921875,0.0,5323.732421875,1.0,279.1413879394531,283.0463256835937,294.7761535644531,298.54052734375,293.1499938964844,293.1499938964844,278.8500061035156,33564.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680139422416688,1.0,0.0,0.0,3.6315805912017822,3.631603956222534,8.800040518508467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.81640625,0.0,1494.6390380859375,1895.4371337890625,0.0,4023.6923828125,0.8994652032852173,1.0,0.0,3.0,1.0,0.0
18115080,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7391152381896973,0.4261762201786041,0.3924110829830169,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8543397188186646,0.6723224520683289,0.643897294998169,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8712770342826843,0.7159011960029602,0.5046268701553345,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.73763108253479,0.4235107004642486,0.4105649292469024,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6189714074134827,0.2448099255561828,1.150169849395752,284.9976806640625,284.95001220703125,300.3685302734375,291.7972106933594,298.0435791015625,297.2611389160156,284.9969482421875,1.0,0.7718344330787659,0.3383687138557434,0.3383687138557434,1.0,1.0,-3.7253267765045166,0.9371179938316344,2.7882087230682373,0.0985797867178917,0.9293962717056274,0.9293962717056274,0.0,372.8935852050781,379.0,59316.4921875,0.0,5323.732421875,1.0,279.1413879394531,283.0463256835937,294.7761535644531,298.54052734375,293.1499938964844,293.1499938964844,278.8500061035156,33564.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680139422416688,1.0,0.0,0.0,3.6315805912017822,3.631603956222534,8.800040518508467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.81640625,0.0,1494.6390380859375,1895.4371337890625,0.0,4023.6923828125,0.8994652032852173,1.0,0.0,3.0,1.0,0.0
18115140,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7371850609779358,0.424664556980133,0.3914135992527008,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8520292043685913,0.6701879501342773,0.6423046588897705,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8711088299751282,0.7193476557731628,0.507305920124054,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7361716032028198,0.4229462444782257,0.4103518426418304,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6177525520324707,0.2444854825735092,1.149936556816101,284.9058837890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0342102050781,297.25634765625,284.906494140625,1.0,0.7732481360435486,0.3379783034324646,0.3379783034324646,1.0,1.0,-3.7249059677124015,0.9356971383094788,2.7892086505889893,0.0973590537905693,0.8450930714607239,0.8450930714607239,0.0,376.2124633789063,382.0,59914.171875,0.0,5343.57958984375,1.0,278.8584899902344,282.9323425292969,294.8054504394531,298.6769714355469,293.1499938964844,293.1499938964844,279.1499938964844,38634.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763124585151672,1.0,0.0,0.0,3.5143966674804688,3.5144197940826416,8.24128392196144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.19873046875,0.0,1406.4478759765625,1895.4371337890625,0.0,4096.587890625,0.8773244023323059,1.0,0.0,3.0,1.0,0.0
18115200,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7371850609779358,0.424664556980133,0.3914135992527008,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8520292043685913,0.6701879501342773,0.6423046588897705,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8711088299751282,0.7193476557731628,0.507305920124054,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7361716032028198,0.4229462444782257,0.4103518426418304,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6177525520324707,0.2444854825735092,1.149936556816101,284.9058837890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0342102050781,297.25634765625,284.906494140625,1.0,0.7732481360435486,0.3379783034324646,0.3379783034324646,1.0,1.0,-3.7249059677124015,0.9356971383094788,2.7892086505889893,0.0973590537905693,0.8450930714607239,0.8450930714607239,0.0,376.2124633789063,382.0,59914.171875,0.0,5343.57958984375,1.0,278.8584899902344,282.9323425292969,294.8054504394531,298.6769714355469,293.1499938964844,293.1499938964844,279.1499938964844,38634.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763124585151672,1.0,0.0,0.0,3.5143966674804688,3.5144197940826416,8.24128392196144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.19873046875,0.0,1406.4478759765625,1895.4371337890625,0.0,4096.587890625,0.8773244023323059,1.0,0.0,3.0,1.0,0.0
18115260,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7357904314994812,0.4241423308849334,0.3908232450485229,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8502430319786072,0.6690523624420166,0.6410883069038391,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8715449571609497,0.7240245938301086,0.5104050040245056,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.735122561454773,0.4230241477489471,0.4103492200374603,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6168525815010071,0.2445453405380249,1.1501104831695557,284.9974670410156,284.95001220703125,300.3318786621094,291.7681579589844,298.0325622558594,297.26141357421875,284.9967041015625,1.0,0.7746942639350891,0.3376204669475555,0.3376204669475555,1.0,1.0,-3.7266576290130615,0.9350383281707764,2.791619300842285,0.096188299357891,0.927634298801422,0.927634298801422,0.0,378.9318237304688,385.0,59229.47265625,0.0,5366.22900390625,1.0,279.141357421875,283.0480041503906,294.7469177246094,298.5053100585937,293.1499938964844,293.1499938964844,278.8500061035156,33557.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685274958610536,1.0,0.0,0.0,3.624655246734619,3.624678611755371,8.766509154156665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.71484375,0.0,1487.0074462890625,1895.4371337890625,0.0,4028.22607421875,0.8979051113128662,1.0,0.0,3.0,1.0,0.0
18115320,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7357904314994812,0.4241423308849334,0.3908232450485229,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8502430319786072,0.6690523624420166,0.6410883069038391,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8715449571609497,0.7240245938301086,0.5104050040245056,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.735122561454773,0.4230241477489471,0.4103492200374603,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6168525815010071,0.2445453405380249,1.1501104831695557,284.9974670410156,284.95001220703125,300.3318786621094,291.7681579589844,298.0325622558594,297.26141357421875,284.9967041015625,1.0,0.7746942639350891,0.3376204669475555,0.3376204669475555,1.0,1.0,-3.7266576290130615,0.9350383281707764,2.791619300842285,0.096188299357891,0.927634298801422,0.927634298801422,0.0,378.9318237304688,385.0,59229.47265625,0.0,5366.22900390625,1.0,279.141357421875,283.0480041503906,294.7469177246094,298.5053100585937,293.1499938964844,293.1499938964844,278.8500061035156,33557.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685274958610536,1.0,0.0,0.0,3.624655246734619,3.624678611755371,8.766509154156665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.71484375,0.0,1487.0074462890625,1895.4371337890625,0.0,4028.22607421875,0.8979051113128662,1.0,0.0,3.0,1.0,0.0
