time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115380,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7338963747024536,0.4226236939430237,0.389820396900177,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8479720950126648,0.6668734550476074,0.6394555568695068,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8713635802268982,0.7273830771446228,0.5130411982536316,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7336832880973816,0.422433465719223,0.4101135730743408,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6156319975852966,0.2442169189453125,1.1498605012893677,284.9062194824219,284.95001220703125,300.3141174316406,291.75408935546875,298.023193359375,297.2562255859375,284.90679931640625,1.0,0.7760869264602661,0.3372626602649688,0.3372626602649688,1.0,1.0,-3.726083517074585,0.9336790442466736,2.7924046516418457,0.0950620174407959,0.8438042402267456,0.8438042402267456,0.0,382.256103515625,373.0,59823.12109375,0.0,5385.64599609375,1.0,278.8585510253906,282.93463134765625,294.7769470214844,298.64227294921875,293.1499938964844,293.1499938964844,279.1499938964844,38628.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976812481880188,1.0,0.0,0.0,3.5071892738342285,3.5072124004364014,8.207516088987177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.48193359375,0.0,1398.9139404296875,1895.4371337890625,0.0,4100.95458984375,0.8757262825965881,1.0,0.0,3.0,1.0,0.0
18115440,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7338963747024536,0.4226236939430237,0.389820396900177,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8479720950126648,0.6668734550476074,0.6394555568695068,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8713635802268982,0.7273830771446228,0.5130411982536316,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7336832880973816,0.422433465719223,0.4101135730743408,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6156319975852966,0.2442169189453125,1.1498605012893677,284.9062194824219,284.95001220703125,300.3141174316406,291.75408935546875,298.023193359375,297.2562255859375,284.90679931640625,1.0,0.7760869264602661,0.3372626602649688,0.3372626602649688,1.0,1.0,-3.726083517074585,0.9336790442466736,2.7924046516418457,0.0950620174407959,0.8438042402267456,0.8438042402267456,0.0,382.256103515625,373.0,59823.12109375,0.0,5385.64599609375,1.0,278.8585510253906,282.93463134765625,294.7769470214844,298.64227294921875,293.1499938964844,293.1499938964844,279.1499938964844,38628.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976812481880188,1.0,0.0,0.0,3.5071892738342285,3.5072124004364014,8.207516088987177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.48193359375,0.0,1398.9139404296875,1895.4371337890625,0.0,4100.95458984375,0.8757262825965881,1.0,0.0,3.0,1.0,0.0
18115500,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7340929508209229,0.4223062396049499,0.3892494142055511,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8482100367546082,0.6662064790725708,0.6385237574577332,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8727743029594421,0.7296063899993896,0.5143099427223206,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7340719699859619,0.4223995506763458,0.4098604321479797,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6159604787826538,0.2441972494125366,1.1490237712860107,285.0089416503906,284.95001220703125,300.3053894042969,291.7471618652344,298.0217590332031,297.2579345703125,285.0093078613281,1.0,0.7750232219696045,0.3370837569236755,0.3370837569236755,1.0,1.0,-3.724487543106079,0.9326127171516418,2.791874885559082,0.0943118557333946,0.915642023086548,0.915642023086548,0.0,380.8175659179688,373.0,59015.71484375,0.0,5371.64697265625,1.0,279.0982971191406,283.0596923828125,294.7175598144531,298.42840576171875,293.1499938964844,293.1499938964844,279.1499938964844,34129.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710354804992676,1.0,0.0,0.0,3.555891990661621,3.555914640426636,8.437045835307799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.0595703125,0.0,1417.331298828125,1895.4371337890625,0.0,4050.323974609375,0.8844437599182129,1.0,0.0,3.0,1.0,0.0
18115560,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7351894974708557,0.4220983684062958,0.3889439702033996,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8494719862937927,0.6656799912452698,0.6378931999206543,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8753021359443665,0.7319183945655823,0.5158276557922363,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7353086471557617,0.4224824607372284,0.4097913801670074,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6170397996902466,0.2442827969789505,1.148667335510254,284.9953918457031,284.95001220703125,300.2967224121094,291.74029541015625,298.0212707519531,297.26080322265625,284.9942932128906,1.0,0.773546040058136,0.3369118273258209,0.3369118273258209,1.0,1.0,-3.724674224853516,0.9320993423461914,2.792574882507324,0.0937286168336868,0.9242695569992064,0.9242695569992064,0.0,377.5829772949219,361.0,59106.60546875,0.0,5351.63720703125,1.0,279.1422424316406,283.0482482910156,294.7178039550781,298.4691467285156,293.1499938964844,293.1499938964844,278.8500061035156,33532.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689103960990906,1.0,0.0,0.0,3.618072986602783,3.618096113204956,8.73469844009378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.78125,0.0,1479.633544921875,1895.4371337890625,0.0,4031.60400390625,0.8961715698242188,1.0,0.0,3.0,1.0,0.0
18115620,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7375202178955078,0.4206622838973999,0.387582927942276,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8523467183113098,0.6635127067565918,0.6358188390731812,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8806958198547363,0.735231876373291,0.5180882215499878,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7380759119987488,0.4219247102737427,0.4091345965862274,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6194317936897278,0.2440243661403656,1.1465797424316406,284.9052124023437,284.95001220703125,300.2796325683594,291.7267761230469,298.0122985839844,297.2560729980469,284.90576171875,1.0,0.7693058848381042,0.3365679979324341,0.3365679979324341,1.0,1.0,-3.719968557357788,0.929555594921112,2.7904129028320312,0.0923439264297485,0.8402029871940613,0.8402029871940613,0.0,369.5886840820313,349.0,59626.08984375,0.0,5286.56884765625,1.0,278.8586730957031,282.93756103515625,294.7484436035156,298.6022033691406,293.1499938964844,293.1499938964844,279.1499938964844,38744.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770015478134156,1.0,0.0,0.0,3.4931981563568115,3.4932210445404053,8.142162073454529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.61865234375,0.0,1385.267822265625,1895.4371337890625,0.0,4102.60546875,0.8727265000343323,1.0,0.0,3.0,1.0,0.0
18115680,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7375202178955078,0.4206622838973999,0.387582927942276,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8523467183113098,0.6635127067565918,0.6358188390731812,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8806958198547363,0.735231876373291,0.5180882215499878,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7380759119987488,0.4219247102737427,0.4091345965862274,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6194317936897278,0.2440243661403656,1.1465797424316406,284.9052124023437,284.95001220703125,300.2796325683594,291.7267761230469,298.0122985839844,297.2560729980469,284.90576171875,1.0,0.7693058848381042,0.3365679979324341,0.3365679979324341,1.0,1.0,-3.719968557357788,0.929555594921112,2.7904129028320312,0.0923439264297485,0.8402029871940613,0.8402029871940613,0.0,369.5886840820313,349.0,59626.08984375,0.0,5286.56884765625,1.0,278.8586730957031,282.93756103515625,294.7484436035156,298.6022033691406,293.1499938964844,293.1499938964844,279.1499938964844,38744.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770015478134156,1.0,0.0,0.0,3.4931981563568115,3.4932210445404053,8.142162073454529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.61865234375,0.0,1385.267822265625,1895.4371337890625,0.0,4102.60546875,0.8727265000343323,1.0,0.0,3.0,1.0,0.0
18115740,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7412692904472351,0.4202552437782287,0.3866058886051178,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8568176627159119,0.6623750329017639,0.6340881586074829,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8879244327545166,0.7398359179496765,0.5207540988922119,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.742150068283081,0.4220510423183441,0.408660888671875,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6228511929512024,0.2442063391208648,1.1448264122009275,284.994140625,284.95001220703125,300.26287841796875,291.7134704589844,298.0113220214844,297.2616882324219,284.9933776855469,1.0,0.7642563581466675,0.3362241387367248,0.3362241387367248,1.0,1.0,-3.71722936630249,0.9276083707809448,2.789621114730835,0.0908837839961052,0.9195165038108826,0.9195165038108826,0.0,359.14373779296875,337.0,58893.75390625,0.0,5212.009765625,1.0,279.14117431640625,283.05157470703125,294.6904602050781,298.4280090332031,293.1499938964844,293.1499938964844,278.8500061035156,33665.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688546061515808,1.0,0.0,0.0,3.6005704402923584,3.6005935668945312,8.650393965581316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.26171875,0.0,1461.6402587890625,1895.4371337890625,0.0,4031.11181640625,0.8925684690475464,1.0,0.0,3.0,1.0,0.0
18115800,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7412692904472351,0.4202552437782287,0.3866058886051178,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8568176627159119,0.6623750329017639,0.6340881586074829,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8879244327545166,0.7398359179496765,0.5207540988922119,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.742150068283081,0.4220510423183441,0.408660888671875,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6228511929512024,0.2442063391208648,1.1448264122009275,284.994140625,284.95001220703125,300.26287841796875,291.7134704589844,298.0113220214844,297.2616882324219,284.9933776855469,1.0,0.7642563581466675,0.3362241387367248,0.3362241387367248,1.0,1.0,-3.71722936630249,0.9276083707809448,2.789621114730835,0.0908837839961052,0.9195165038108826,0.9195165038108826,0.0,359.14373779296875,337.0,58893.75390625,0.0,5212.009765625,1.0,279.14117431640625,283.05157470703125,294.6904602050781,298.4280090332031,293.1499938964844,293.1499938964844,278.8500061035156,33665.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688546061515808,1.0,0.0,0.0,3.6005704402923584,3.6005935668945312,8.650393965581316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.26171875,0.0,1461.6402587890625,1895.4371337890625,0.0,4031.11181640625,0.8925684690475464,1.0,0.0,3.0,1.0,0.0
18115860,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7451115250587463,0.4189336001873016,0.3852360844612121,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8615155816078186,0.6602776050567627,0.6319581270217896,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8953425884246826,0.7432193756103516,0.5229742527008057,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7464406490325928,0.421570748090744,0.4079625010490417,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.626414954662323,0.2440595477819442,1.1427135467529297,284.9061889648437,284.95001220703125,300.246337890625,291.70037841796875,298.0033874511719,297.25787353515625,284.9066772460937,1.0,0.7587371468544006,0.3359488546848297,0.3359488546848297,1.0,1.0,-3.712315797805786,0.925225555896759,2.787090301513672,0.089690126478672,0.8369787335395813,0.8369787335395813,0.0,348.3680114746094,325.0,59402.375,0.0,5128.98046875,1.0,278.8587646484375,282.9429626464844,294.7212219238281,298.5603332519531,293.1499938964844,293.1499938964844,279.1499938964844,38752.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767306447029114,1.0,0.0,0.0,3.4756453037261963,3.47566819190979,8.060541176746483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.9375,0.0,1367.3126220703125,1895.4371337890625,0.0,4100.240234375,0.8688523769378662,1.0,0.0,3.0,1.0,0.0
18115920,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7451115250587463,0.4189336001873016,0.3852360844612121,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8615155816078186,0.6602776050567627,0.6319581270217896,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8953425884246826,0.7432193756103516,0.5229742527008057,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7464406490325928,0.421570748090744,0.4079625010490417,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.626414954662323,0.2440595477819442,1.1427135467529297,284.9061889648437,284.95001220703125,300.246337890625,291.70037841796875,298.0033874511719,297.25787353515625,284.9066772460937,1.0,0.7587371468544006,0.3359488546848297,0.3359488546848297,1.0,1.0,-3.712315797805786,0.925225555896759,2.787090301513672,0.089690126478672,0.8369787335395813,0.8369787335395813,0.0,348.3680114746094,325.0,59402.375,0.0,5128.98046875,1.0,278.8587646484375,282.9429626464844,294.7212219238281,298.5603332519531,293.1499938964844,293.1499938964844,279.1499938964844,38752.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767306447029114,1.0,0.0,0.0,3.4756453037261963,3.47566819190979,8.060541176746483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.9375,0.0,1367.3126220703125,1895.4371337890625,0.0,4100.240234375,0.8688523769378662,1.0,0.0,3.0,1.0,0.0
18115980,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.750027596950531,0.4185988008975982,0.3842828571796417,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8673750162124634,0.6591787934303284,0.6302191019058228,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9040800333023072,0.7478668689727783,0.5256364941596985,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7517028450965881,0.4217478930950165,0.4074902832508087,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6306923031806946,0.244327887892723,1.1411232948303225,284.993896484375,284.95001220703125,300.23004150390625,291.6874694824219,298.00311279296875,297.2640075683594,284.9931640625,1.0,0.7530437111854553,0.3356736004352569,0.3356736004352569,1.0,1.0,-3.709789276123047,0.9235700368881226,2.7862191200256348,0.0884746238589286,0.915599763393402,0.915599763393402,0.0,336.54638671875,313.0,58687.2109375,0.0,5046.58447265625,1.0,279.1410217285156,283.0554504394531,294.66412353515625,298.3880920410156,293.1499938964844,293.1499938964844,278.8500061035156,33648.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685235619544984,1.0,0.0,0.0,3.5842363834381104,3.584259271621704,8.572086471758666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.1787109375,0.0,1443.948486328125,1895.4371337890625,0.0,4028.19140625,0.8888932466506958,1.0,0.0,3.0,1.0,0.0
18116040,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.750027596950531,0.4185988008975982,0.3842828571796417,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8673750162124634,0.6591787934303284,0.6302191019058228,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9040800333023072,0.7478668689727783,0.5256364941596985,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7517028450965881,0.4217478930950165,0.4074902832508087,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6306923031806946,0.244327887892723,1.1411232948303225,284.993896484375,284.95001220703125,300.23004150390625,291.6874694824219,298.00311279296875,297.2640075683594,284.9931640625,1.0,0.7530437111854553,0.3356736004352569,0.3356736004352569,1.0,1.0,-3.709789276123047,0.9235700368881226,2.7862191200256348,0.0884746238589286,0.915599763393402,0.915599763393402,0.0,336.54638671875,313.0,58687.2109375,0.0,5046.58447265625,1.0,279.1410217285156,283.0554504394531,294.66412353515625,298.3880920410156,293.1499938964844,293.1499938964844,278.8500061035156,33648.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685235619544984,1.0,0.0,0.0,3.5842363834381104,3.584259271621704,8.572086471758666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.1787109375,0.0,1443.948486328125,1895.4371337890625,0.0,4028.19140625,0.8888932466506958,1.0,0.0,3.0,1.0,0.0
18116100,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7525945901870728,0.4180021286010742,0.3837743401527405,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8704502582550049,0.6582026481628418,0.6293430328369141,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9087432622909546,0.7495940923690796,0.5269043445587158,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7544796466827393,0.4215728938579559,0.4072706997394562,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6329554915428162,0.2443284392356872,1.140527844429016,284.8804626464844,284.95001220703125,300.22198486328125,291.6810913085937,297.9996337890625,297.2626342773437,284.8803100585937,1.0,0.7501925826072693,0.3355359435081482,0.3355359435081482,1.0,1.0,-3.708675146102905,0.9227815866470336,2.785893678665161,0.0880101546645164,0.8350164890289307,0.8350164890289307,0.0,330.6689453125,313.0,59443.3671875,0.0,5006.06201171875,1.0,278.8998718261719,282.9207763671875,294.7118530273437,298.5893859863281,293.1499938964844,293.1499938964844,278.8500061035156,38312.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745091795921326,1.0,0.0,0.0,3.535874128341675,3.5358974933624268,8.342320825249772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.0751953125,0.0,1426.6251220703125,1895.4371337890625,0.0,4080.814208984375,0.8793035745620728,1.0,0.0,3.0,1.0,0.0
18116160,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7548398971557617,0.4173410832881927,0.3829506635665893,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8732032775878906,0.6571188569068909,0.6281015276908875,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9132028818130492,0.7512699365615845,0.5278582572937012,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7569915056228638,0.4213074743747711,0.4068071842193603,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6349903345108032,0.24425108730793,1.139217734336853,284.90771484375,284.95001220703125,300.2139587402344,291.6747436523437,297.9955749511719,297.2604675292969,284.9086303710937,1.0,0.7471887469291687,0.3354109823703766,0.3354109823703766,1.0,1.0,-3.7052056789398193,0.9213342070579528,2.783871650695801,0.0873575657606124,0.8346295356750488,0.8346295356750488,0.0,325.0928039550781,301.0,59176.5,0.0,4960.60400390625,1.0,278.8582763671875,282.9491577148437,294.6962890625,298.52130126953125,293.1499938964844,293.1499938964844,279.1499938964844,38892.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764535427093506,1.0,0.0,0.0,3.456444263458252,3.4564669132232666,7.971726745381602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.29638671875,0.0,1348.7947998046875,1895.4371337890625,0.0,4097.8203125,0.8648241758346558,1.0,0.0,3.0,1.0,0.0
18116220,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7607292532920837,0.4170458912849426,0.3820201754570007,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8801629543304443,0.6560365557670593,0.6263644695281982,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9242305159568788,0.7559272050857544,0.5305136442184448,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7632570862770081,0.4215067923069,0.4063436090946197,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6400406956672668,0.244570642709732,1.1378068923950195,284.9934997558594,284.95001220703125,300.19805908203125,291.6621398925781,297.9955139160156,297.2666320800781,284.99273681640625,1.0,0.7413044571876526,0.3351610898971557,0.3351610898971557,1.0,1.0,-3.702926635742188,0.9198375940322876,2.783089160919189,0.0862488597631454,0.9121237397193908,0.9121237397193908,0.0,312.9563293457031,289.0,58497.640625,0.0,4877.201171875,1.0,279.140869140625,283.0588073730469,294.638916015625,298.3505554199219,293.1499938964844,293.1499938964844,278.8500061035156,33626.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682443737983704,1.0,0.0,0.0,3.5694384574890137,3.5694613456726074,8.501451702613849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.568359375,0.0,1428.004150390625,1895.4371337890625,0.0,4025.726806640625,0.885556161403656,1.0,0.0,3.0,1.0,0.0
18116280,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7607292532920837,0.4170458912849426,0.3820201754570007,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8801629543304443,0.6560365557670593,0.6263644695281982,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9242305159568788,0.7559272050857544,0.5305136442184448,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7632570862770081,0.4215067923069,0.4063436090946197,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6400406956672668,0.244570642709732,1.1378068923950195,284.9934997558594,284.95001220703125,300.19805908203125,291.6621398925781,297.9955139160156,297.2666320800781,284.99273681640625,1.0,0.7413044571876526,0.3351610898971557,0.3351610898971557,1.0,1.0,-3.702926635742188,0.9198375940322876,2.783089160919189,0.0862488597631454,0.9121237397193908,0.9121237397193908,0.0,312.9563293457031,289.0,58497.640625,0.0,4877.201171875,1.0,279.140869140625,283.0588073730469,294.638916015625,298.3505554199219,293.1499938964844,293.1499938964844,278.8500061035156,33626.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682443737983704,1.0,0.0,0.0,3.5694384574890137,3.5694613456726074,8.501451702613849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.568359375,0.0,1428.004150390625,1895.4371337890625,0.0,4025.726806640625,0.885556161403656,1.0,0.0,3.0,1.0,0.0
18116340,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7664909362792969,0.4158341586589813,0.3807128965854645,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8870413899421692,0.6540101766586304,0.6242555379867554,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9351999163627625,0.7593316435813904,0.5327232480049133,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7695254683494568,0.4210883677005768,0.4056683778762817,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6451519131660461,0.2445389032363891,1.1360604763031006,284.9078369140625,284.95001220703125,300.1822814941406,291.6496276855469,297.9876403808594,297.26251220703125,284.9082336425781,1.0,0.7353274822235107,0.3349111974239349,0.3349111974239349,1.0,1.0,-3.6985695362091056,0.9177156090736388,2.7808539867401123,0.0851955935359001,0.8318276405334473,0.8318276405334473,0.0,301.35406494140625,277.0,59001.58984375,0.0,4791.29248046875,1.0,278.8590393066406,282.9525146484375,294.6706848144531,298.48388671875,293.1499938964844,293.1499938964844,279.1499938964844,38698.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761720895767212,1.0,0.0,0.0,3.444523811340332,3.444546222686768,7.916836466392851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.095703125,0.0,1335.411376953125,1895.4371337890625,0.0,4095.361572265625,0.8619343042373657,1.0,0.0,3.0,1.0,0.0
18116400,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7664909362792969,0.4158341586589813,0.3807128965854645,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8870413899421692,0.6540101766586304,0.6242555379867554,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9351999163627625,0.7593316435813904,0.5327232480049133,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7695254683494568,0.4210883677005768,0.4056683778762817,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6451519131660461,0.2445389032363891,1.1360604763031006,284.9078369140625,284.95001220703125,300.1822814941406,291.6496276855469,297.9876403808594,297.26251220703125,284.9082336425781,1.0,0.7353274822235107,0.3349111974239349,0.3349111974239349,1.0,1.0,-3.6985695362091056,0.9177156090736388,2.7808539867401123,0.0851955935359001,0.8318276405334473,0.8318276405334473,0.0,301.35406494140625,277.0,59001.58984375,0.0,4791.29248046875,1.0,278.8590393066406,282.9525146484375,294.6706848144531,298.48388671875,293.1499938964844,293.1499938964844,279.1499938964844,38698.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761720895767212,1.0,0.0,0.0,3.444523811340332,3.444546222686768,7.916836466392851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.095703125,0.0,1335.411376953125,1895.4371337890625,0.0,4095.361572265625,0.8619343042373657,1.0,0.0,3.0,1.0,0.0
18116460,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7734884023666382,0.4155648946762085,0.3798138797283172,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8951969146728516,0.6529507040977478,0.6225517392158508,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.947518229484558,0.7639797925949097,0.5353792309761047,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.776918351650238,0.4212985038757324,0.4052193462848663,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6511988043785095,0.2448945790529251,1.13481867313385,284.9931335449219,284.95001220703125,300.1666259765625,291.63720703125,297.9878234863281,297.2687683105469,284.992431640625,1.0,0.7293586730957031,0.3346952795982361,0.3346952795982361,1.0,1.0,-3.696590662002564,0.9164175391197203,2.7801730632781982,0.0842299908399581,0.9088868498802184,0.9088868498802184,0.0,289.1370544433594,265.0,58318.1640625,0.0,4708.484375,1.0,279.1407775878906,283.0621032714844,294.6141052246094,298.3140869140625,293.1499938964844,293.1499938964844,278.8500061035156,33610.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968015730381012,1.0,0.0,0.0,3.5553903579711914,3.555413007736206,8.434665232925909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.4150390625,0.0,1413.0196533203125,1895.4371337890625,0.0,4023.708251953125,0.8823974132537842,1.0,0.0,3.0,1.0,0.0
18116520,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7734884023666382,0.4155648946762085,0.3798138797283172,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8951969146728516,0.6529507040977478,0.6225517392158508,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.947518229484558,0.7639797925949097,0.5353792309761047,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.776918351650238,0.4212985038757324,0.4052193462848663,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6511988043785095,0.2448945790529251,1.13481867313385,284.9931335449219,284.95001220703125,300.1666259765625,291.63720703125,297.9878234863281,297.2687683105469,284.992431640625,1.0,0.7293586730957031,0.3346952795982361,0.3346952795982361,1.0,1.0,-3.696590662002564,0.9164175391197203,2.7801730632781982,0.0842299908399581,0.9088868498802184,0.9088868498802184,0.0,289.1370544433594,265.0,58318.1640625,0.0,4708.484375,1.0,279.1407775878906,283.0621032714844,294.6141052246094,298.3140869140625,293.1499938964844,293.1499938964844,278.8500061035156,33610.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968015730381012,1.0,0.0,0.0,3.5553903579711914,3.555413007736206,8.434665232925909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.4150390625,0.0,1413.0196533203125,1895.4371337890625,0.0,4023.708251953125,0.8823974132537842,1.0,0.0,3.0,1.0,0.0
18116580,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7803728580474854,0.414389818906784,0.3785342574119568,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9032697677612304,0.6509659290313721,0.620470404624939,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9591122269630432,0.7673720717430115,0.537577748298645,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.784325361251831,0.420895367860794,0.4045544564723968,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6573776006698608,0.2448988109827041,1.1332201957702637,284.9084777832031,284.95001220703125,300.1510314941406,291.6248779296875,297.97955322265625,297.2638854980469,284.9088439941406,1.0,0.7233110070228577,0.3344793915748596,0.3344793915748596,1.0,1.0,-3.692476987838745,0.9144814014434814,2.777995586395264,0.0833137184381485,0.8294841051101685,0.8294841051101685,0.0,277.5000915527344,253.0,58817.2421875,0.0,4623.38427734375,1.0,278.8591613769531,282.9568786621094,294.64605712890625,298.4474182128906,293.1499938964844,293.1499938964844,279.1499938964844,38679.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759738445281982,1.0,0.0,0.0,3.4302961826324463,3.430318593978882,7.851570558159437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.85400390625,0.0,1321.0372314453125,1895.4371337890625,0.0,4093.62890625,0.8587820529937744,1.0,0.0,3.0,1.0,0.0
18116640,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7803728580474854,0.414389818906784,0.3785342574119568,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9032697677612304,0.6509659290313721,0.620470404624939,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9591122269630432,0.7673720717430115,0.537577748298645,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.784325361251831,0.420895367860794,0.4045544564723968,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6573776006698608,0.2448988109827041,1.1332201957702637,284.9084777832031,284.95001220703125,300.1510314941406,291.6248779296875,297.97955322265625,297.2638854980469,284.9088439941406,1.0,0.7233110070228577,0.3344793915748596,0.3344793915748596,1.0,1.0,-3.692476987838745,0.9144814014434814,2.777995586395264,0.0833137184381485,0.8294841051101685,0.8294841051101685,0.0,277.5000915527344,253.0,58817.2421875,0.0,4623.38427734375,1.0,278.8591613769531,282.9568786621094,294.64605712890625,298.4474182128906,293.1499938964844,293.1499938964844,279.1499938964844,38679.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759738445281982,1.0,0.0,0.0,3.4302961826324463,3.430318593978882,7.851570558159437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.85400390625,0.0,1321.0372314453125,1895.4371337890625,0.0,4093.62890625,0.8587820529937744,1.0,0.0,3.0,1.0,0.0
18116700,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7841777801513672,0.4142268598079681,0.3779497742652893,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9078251123428344,0.6503958106040955,0.6194685101509094,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9650670289993286,0.7696588635444641,0.5387551188468933,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7883550524711609,0.4209564328193664,0.4042209088802337,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6607528924942017,0.2450482249259948,1.1323189735412598,285.0074157714844,284.95001220703125,300.14324951171875,291.61871337890625,297.979248046875,297.2664489746094,285.00750732421875,1.0,0.7202373147010803,0.334371417760849,0.334371417760849,1.0,1.0,-3.690492391586304,0.9135401844978333,2.7769522666931152,0.0827383995056152,0.8988884091377258,0.8988884091377258,0.0,271.5408630371094,253.0,58053.1875,0.0,4580.23291015625,1.0,279.09637451171875,283.0773620605469,294.5874938964844,298.2364501953125,293.1499938964844,293.1499938964844,279.1499938964844,34047.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700457453727722,1.0,0.0,0.0,3.48121190071106,3.481234073638916,8.086381058092229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.91796875,0.0,1339.433349609375,1895.4371337890625,0.0,4041.611572265625,0.8677718639373779,1.0,0.0,3.0,1.0,0.0
18116760,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7886757850646973,0.4141441285610199,0.3776531219482422,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9133580923080444,0.6499301791191101,0.6187889575958252,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9715098738670348,0.772007942199707,0.5402191877365112,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7930240035057068,0.4211131930351257,0.4041105210781097,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6647084355354309,0.2452844530344009,1.1321077346801758,284.9921875,284.95001220703125,300.135498046875,291.6125793457031,297.979736328125,297.27001953125,284.9911499023437,1.0,0.7172777652740479,0.3342666625976562,0.3342666625976562,1.0,1.0,-3.690690517425537,0.913254737854004,2.777435779571533,0.082383394241333,0.9054446816444396,0.9054446816444396,0.0,265.27325439453125,241.0,58149.73046875,0.0,4541.2763671875,1.0,279.1415710449219,283.0643310546875,294.5887145996094,298.2779846191406,293.1499938964844,293.1499938964844,278.8500061035156,33518.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677914381027222,1.0,0.0,0.0,3.544076919555664,3.5440993309021,8.381071552321373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.626953125,0.0,1400.45703125,1895.4371337890625,0.0,4021.727294921875,0.8795520067214966,1.0,0.0,3.0,1.0,0.0
18116820,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7969220876693726,0.4130012392997741,0.3764045834541321,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9240637421607972,0.6479727625846863,0.6167359948158264,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.982750117778778,0.7753801941871643,0.5424091219902039,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8017792701721191,0.4207222461700439,0.4034581184387207,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6722630858421326,0.2453200370073318,1.1306508779525757,284.9090881347656,284.95001220703125,300.1199951171875,291.60028076171875,297.9714660644531,297.2650756835937,284.909423828125,1.0,0.711170494556427,0.3340571522712707,0.3340571522712707,1.0,1.0,-3.686823844909668,0.9114140868186952,2.775409698486328,0.0815171971917152,0.8272795677185059,0.8272795677185059,0.0,253.6243438720703,229.0,58642.03515625,0.0,4457.10400390625,1.0,278.8593139648437,282.9610290527344,294.6216125488281,298.4117126464844,293.1499938964844,293.1499938964844,279.1499938964844,38660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758177995681764,1.0,0.0,0.0,3.41680121421814,3.416823625564575,7.789915912326251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.54345703125,0.0,1307.50537109375,1895.4371337890625,0.0,4092.2646484375,0.8557878136634827,1.0,0.0,3.0,1.0,0.0
18116880,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7969220876693726,0.4130012392997741,0.3764045834541321,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9240637421607972,0.6479727625846863,0.6167359948158264,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.982750117778778,0.7753801941871643,0.5424091219902039,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8017792701721191,0.4207222461700439,0.4034581184387207,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6722630858421326,0.2453200370073318,1.1306508779525757,284.9090881347656,284.95001220703125,300.1199951171875,291.60028076171875,297.9714660644531,297.2650756835937,284.909423828125,1.0,0.711170494556427,0.3340571522712707,0.3340571522712707,1.0,1.0,-3.686823844909668,0.9114140868186952,2.775409698486328,0.0815171971917152,0.8272795677185059,0.8272795677185059,0.0,253.6243438720703,229.0,58642.03515625,0.0,4457.10400390625,1.0,278.8593139648437,282.9610290527344,294.6216125488281,298.4117126464844,293.1499938964844,293.1499938964844,279.1499938964844,38660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758177995681764,1.0,0.0,0.0,3.41680121421814,3.416823625564575,7.789915912326251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.54345703125,0.0,1307.50537109375,1895.4371337890625,0.0,4092.2646484375,0.8557878136634827,1.0,0.0,3.0,1.0,0.0
18116940,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8068012595176697,0.4127728939056396,0.3755487501621246,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.93692946434021,0.6469475626945496,0.6150752305984497,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9942931532859802,0.7799923419952393,0.5450422167778015,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8118693828582764,0.4209440648555755,0.4030245244503021,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6812244653701782,0.2457316070795059,1.1296725273132324,284.99224853515625,284.95001220703125,300.1044616699219,291.5879821777344,297.9715576171875,297.27105712890625,284.9915466308594,1.0,0.705078661441803,0.3338476419448852,0.3338476419448852,1.0,1.0,-3.6852567195892334,0.910264253616333,2.7749924659729004,0.0806274488568306,0.9027892351150512,0.9027892351150512,0.0,241.3915252685547,217.0,57982.71484375,0.0,4375.76611328125,1.0,279.1405334472656,283.06805419921875,294.5650634765625,298.2434387207031,293.1499938964844,293.1499938964844,278.8500061035156,33590.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677101373672484,1.0,0.0,0.0,3.529320240020752,3.5293426513671875,8.311424153362168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.302734375,0.0,1385.572021484375,1895.4371337890625,0.0,4021.009033203125,0.8765421509742737,1.0,0.0,3.0,1.0,0.0
18117000,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8068012595176697,0.4127728939056396,0.3755487501621246,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.93692946434021,0.6469475626945496,0.6150752305984497,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9942931532859802,0.7799923419952393,0.5450422167778015,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8118693828582764,0.4209440648555755,0.4030245244503021,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6812244653701782,0.2457316070795059,1.1296725273132324,284.99224853515625,284.95001220703125,300.1044616699219,291.5879821777344,297.9715576171875,297.27105712890625,284.9915466308594,1.0,0.705078661441803,0.3338476419448852,0.3338476419448852,1.0,1.0,-3.6852567195892334,0.910264253616333,2.7749924659729004,0.0806274488568306,0.9027892351150512,0.9027892351150512,0.0,241.3915252685547,217.0,57982.71484375,0.0,4375.76611328125,1.0,279.1405334472656,283.06805419921875,294.5650634765625,298.2434387207031,293.1499938964844,293.1499938964844,278.8500061035156,33590.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677101373672484,1.0,0.0,0.0,3.529320240020752,3.5293426513671875,8.311424153362168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.302734375,0.0,1385.572021484375,1895.4371337890625,0.0,4021.009033203125,0.8765421509742737,1.0,0.0,3.0,1.0,0.0
18117060,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8148671388626099,0.4116264581680298,0.3743622303009033,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9477576613426208,0.6449801325798035,0.6130819916725159,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.7838401198387146,0.5396610498428345,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8201889991760254,0.4205320477485657,0.4024234712123871,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6891632080078125,0.2457661628723144,1.1285524368286133,284.9066162109375,284.95001220703125,300.0888977050781,291.5756530761719,297.9642333984375,297.2677307128906,284.90679931640625,1.0,0.6984536647796631,0.3336385786533355,0.3336385786533355,1.0,1.0,-3.6741344928741455,0.9062570929527284,2.7678773403167725,0.0796618238091468,0.8226311802864075,0.8226311802864075,0.0,230.98370361328125,205.0,58388.88671875,0.0,4278.517578125,1.0,278.8594055175781,282.9632568359375,294.5968017578125,298.3738708496094,293.1499938964844,293.1499938964844,279.1499938964844,38810.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975680649280548,1.0,0.0,0.0,3.400337219238281,3.4003593921661377,7.715024139542948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.5244140625,0.0,1292.3316650390625,1895.4371337890625,0.0,4091.065673828125,0.8522182703018188,1.0,0.0,3.0,1.0,0.0
18117120,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8148671388626099,0.4116264581680298,0.3743622303009033,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9477576613426208,0.6449801325798035,0.6130819916725159,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.7838401198387146,0.5396610498428345,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8201889991760254,0.4205320477485657,0.4024234712123871,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6891632080078125,0.2457661628723144,1.1285524368286133,284.9066162109375,284.95001220703125,300.0888977050781,291.5756530761719,297.9642333984375,297.2677307128906,284.90679931640625,1.0,0.6984536647796631,0.3336385786533355,0.3336385786533355,1.0,1.0,-3.6741344928741455,0.9062570929527284,2.7678773403167725,0.0796618238091468,0.8226311802864075,0.8226311802864075,0.0,230.98370361328125,205.0,58388.88671875,0.0,4278.517578125,1.0,278.8594055175781,282.9632568359375,294.5968017578125,298.3738708496094,293.1499938964844,293.1499938964844,279.1499938964844,38810.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975680649280548,1.0,0.0,0.0,3.400337219238281,3.4003593921661377,7.715024139542948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.5244140625,0.0,1292.3316650390625,1895.4371337890625,0.0,4091.065673828125,0.8522182703018188,1.0,0.0,3.0,1.0,0.0
18117180,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8222809433937073,0.4113107025623321,0.3735775947570801,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9575350880622864,0.6438396573066711,0.6114808320999146,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.7922359108924866,0.5232728123664856,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8278636932373047,0.4206416308879852,0.4020475447177887,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.696662425994873,0.2461309432983398,1.1280573606491089,284.98223876953125,284.95001220703125,300.0732727050781,291.5632629394531,297.9754333496094,297.2895812988281,284.9813842773437,1.0,0.6904381513595581,0.3334294855594635,0.3334294855594635,1.0,1.0,-3.6492838859558105,0.8982056975364685,2.7510781288146973,0.0770153701305389,0.8885593414306641,0.8885593414306641,0.0,221.2372131347656,208.0,57451.46484375,0.0,4152.09228515625,1.0,279.14031982421875,283.06793212890625,294.5364990234375,298.1874084472656,293.1499938964844,293.1499938964844,279.45001220703125,34051.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668405652046204,1.0,0.0,0.0,3.496614933013916,3.4966371059417725,8.158097557497968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.67333984375,0.0,1355.1527099609375,1895.4371337890625,0.0,4013.323486328125,0.8695700168609619,1.0,0.0,3.0,1.0,0.0
