time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117240,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8222809433937073,0.4113107025623321,0.3735775947570801,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9575350880622864,0.6438396573066711,0.6114808320999146,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.7922359108924866,0.5232728123664856,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8278636932373047,0.4206416308879852,0.4020475447177887,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.696662425994873,0.2461309432983398,1.1280573606491089,284.98223876953125,284.95001220703125,300.0732727050781,291.5632629394531,297.9754333496094,297.2895812988281,284.9813842773437,1.0,0.6904381513595581,0.3334294855594635,0.3334294855594635,1.0,1.0,-3.6492838859558105,0.8982056975364685,2.7510781288146973,0.0770153701305389,0.8885593414306641,0.8885593414306641,0.0,221.2372131347656,208.0,57451.46484375,0.0,4152.09228515625,1.0,279.14031982421875,283.06793212890625,294.5364990234375,298.1874084472656,293.1499938964844,293.1499938964844,279.45001220703125,34051.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668405652046204,1.0,0.0,0.0,3.496614933013916,3.4966371059417725,8.158097557497968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.67333984375,0.0,1355.1527099609375,1895.4371337890625,0.0,4013.323486328125,0.8695700168609619,1.0,0.0,3.0,1.0,0.0
18117300,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8248971700668335,0.4113095104694366,0.37337127327919,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.960827648639679,0.6434424519538879,0.6108880043029785,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9990000128746032,0.7973229885101318,0.5176758170127869,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8306284546852112,0.4208372831344604,0.4020389318466186,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6994621753692627,0.2464595884084701,1.128672480583191,285.0626525878906,284.95001220703125,300.0654296875,291.5570678710937,297.9849853515625,297.30548095703125,285.06280517578125,1.0,0.6882368922233582,0.3333249688148498,0.3333249688148498,1.0,1.0,-3.642298698425293,0.8958000540733337,2.7464985847473145,0.0759585350751876,0.9663360118865968,0.9663360118865968,0.0,218.0326385498047,208.0,56735.08984375,0.0,4113.580078125,1.0,279.39569091796875,283.1713256835937,294.5082092285156,298.0460510253906,293.1499938964844,293.1499938964844,279.45001220703125,31433.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960767924785614,1.0,0.0,0.0,3.586648941040039,3.5866713523864746,8.583630233260919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.56103515625,0.0,1430.2498779296875,1895.4371337890625,0.0,3959.428466796875,0.8888369202613831,1.0,0.0,3.0,1.0,0.0
18117360,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8268339037895203,0.4112869203090668,0.3733319044113159,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9631462097167968,0.6430386304855347,0.6104851365089417,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.8022094964981079,0.5137296319007874,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8327013254165649,0.4210440814495086,0.4021834433078766,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7016444206237793,0.246829941868782,1.129963994026184,285.0362243652344,284.95001220703125,300.0575561523437,291.5508117675781,297.9938659667969,297.3199462890625,285.0337219238281,1.0,0.686789870262146,0.3333716690540313,0.3333716690540313,1.0,1.0,-3.63874077796936,0.8948666453361511,2.7438740730285645,0.0757580623030662,0.982515275478363,0.982515275478363,0.0,215.8628387451172,211.0,56956.15625,0.0,4090.668212890625,1.0,279.4419860839844,283.1435241699219,294.5267333984375,298.1263732910156,293.1499938964844,293.1499938964844,279.1499938964844,31373.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594557881355286,1.0,0.0,0.0,3.6819908618927,3.6820144653320312,9.046044624483328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.6474609375,0.0,1534.129638671875,1895.4371337890625,0.0,3947.7333984375,0.9089860320091248,1.0,0.0,3.0,1.0,0.0
18117420,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8275038599967957,0.4099058210849762,0.3723644614219665,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9638972282409668,0.6408032178878784,0.6087062954902649,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.8093656301498413,0.511063814163208,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8338232636451721,0.4204277098178863,0.4018290042877197,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7031548619270325,0.2469041496515274,1.13096022605896,284.8930053710937,284.95001220703125,300.04168701171875,291.5382385253906,297.9940185546875,297.325439453125,284.89410400390625,1.0,0.6853407621383667,0.3334651291370392,0.3334651291370392,1.0,1.0,-3.633002519607544,0.8934653401374817,2.739537239074707,0.0756656974554061,0.8707858324050903,0.8707858324050903,0.0,214.25103759765625,214.0,57832.8984375,0.0,4065.50830078125,1.0,279.156982421875,282.9764709472656,294.574462890625,298.309326171875,293.1499938964844,293.1499938964844,279.45001220703125,37910.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708619117736816,1.0,0.0,0.0,3.617431402206421,3.61745548248291,8.731601610634243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.16455078125,0.0,1511.405517578125,1895.4371337890625,0.0,4048.796630859375,0.899187445640564,1.0,0.0,3.0,1.0,0.0
18117480,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8275038599967957,0.4099058210849762,0.3723644614219665,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9638972282409668,0.6408032178878784,0.6087062954902649,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.8093656301498413,0.511063814163208,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8338232636451721,0.4204277098178863,0.4018290042877197,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7031548619270325,0.2469041496515274,1.13096022605896,284.8930053710937,284.95001220703125,300.04168701171875,291.5382385253906,297.9940185546875,297.325439453125,284.89410400390625,1.0,0.6853407621383667,0.3334651291370392,0.3334651291370392,1.0,1.0,-3.633002519607544,0.8934653401374817,2.739537239074707,0.0756656974554061,0.8707858324050903,0.8707858324050903,0.0,214.25103759765625,214.0,57832.8984375,0.0,4065.50830078125,1.0,279.156982421875,282.9764709472656,294.574462890625,298.309326171875,293.1499938964844,293.1499938964844,279.45001220703125,37910.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708619117736816,1.0,0.0,0.0,3.617431402206421,3.61745548248291,8.731601610634243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.16455078125,0.0,1511.405517578125,1895.4371337890625,0.0,4048.796630859375,0.899187445640564,1.0,0.0,3.0,1.0,0.0
18117540,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8270595073699951,0.4095598459243774,0.3717783689498901,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9630772471427916,0.6396224498748779,0.607283890247345,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.8166786432266235,0.5111427307128906,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8336561918258667,0.4204533398151397,0.4016328454017639,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.703355073928833,0.2472863346338272,1.132047414779663,284.9982604980469,284.95001220703125,300.0256652832031,291.5255432128906,297.99908447265625,297.3371276855469,284.9974975585937,1.0,0.685249388217926,0.3335585594177246,0.3335585594177246,1.0,1.0,-3.6317429542541504,0.8933987617492676,2.738344192504883,0.0757797956466674,0.9592408537864684,0.9592408537864684,0.0,214.22442626953125,232.0,57088.2265625,0.0,4062.03369140625,1.0,279.4421081542969,283.10516357421875,294.508544921875,298.1309509277344,293.1499938964844,293.1499938964844,279.1499938964844,33407.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637967944145204,1.0,0.0,0.0,3.7258689403533936,3.725893259048462,9.26293182601512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.552734375,0.0,1599.4267578125,1895.4371337890625,0.0,3986.35791015625,0.9205887317657472,1.0,0.0,3.0,1.0,0.0
18117600,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8270595073699951,0.4095598459243774,0.3717783689498901,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9630772471427916,0.6396224498748779,0.607283890247345,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.8166786432266235,0.5111427307128906,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8336561918258667,0.4204533398151397,0.4016328454017639,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.703355073928833,0.2472863346338272,1.132047414779663,284.9982604980469,284.95001220703125,300.0256652832031,291.5255432128906,297.99908447265625,297.3371276855469,284.9974975585937,1.0,0.685249388217926,0.3335585594177246,0.3335585594177246,1.0,1.0,-3.6317429542541504,0.8933987617492676,2.738344192504883,0.0757797956466674,0.9592408537864684,0.9592408537864684,0.0,214.22442626953125,232.0,57088.2265625,0.0,4062.03369140625,1.0,279.4421081542969,283.10516357421875,294.508544921875,298.1309509277344,293.1499938964844,293.1499938964844,279.1499938964844,33407.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637967944145204,1.0,0.0,0.0,3.7258689403533936,3.725893259048462,9.26293182601512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.552734375,0.0,1599.4267578125,1895.4371337890625,0.0,3986.35791015625,0.9205887317657472,1.0,0.0,3.0,1.0,0.0
18117660,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8205800652503967,0.4082989692687988,0.3711135983467102,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9543660283088684,0.6375573873519897,0.6058428883552551,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8211047053337097,0.523277223110199,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8275330066680908,0.4198976755142212,0.4015341401100158,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6979276537895203,0.247288092970848,1.133844971656799,284.8992919921875,284.95001220703125,300.00946044921875,291.5127258300781,297.9886169433594,297.32830810546875,284.9006652832031,1.0,0.6908888816833496,0.3334367573261261,0.3334367573261261,1.0,1.0,-3.6458308696746826,0.8972181081771851,2.748612642288208,0.0762252882122993,0.8669175505638123,0.8669175505638123,0.0,221.03872680664065,235.0,57950.59765625,0.0,4141.71533203125,1.0,279.15771484375,282.98114013671875,294.5412292480469,298.2801513671875,293.1499938964844,293.1499938964844,279.45001220703125,38521.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732341170310974,1.0,0.0,0.0,3.620953321456909,3.6209774017333984,8.748611435294151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.93896484375,0.0,1519.8082275390625,1895.4371337890625,0.0,4069.638427734375,0.9008774161338806,1.0,0.0,3.0,1.0,0.0
18117720,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8205800652503967,0.4082989692687988,0.3711135983467102,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9543660283088684,0.6375573873519897,0.6058428883552551,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8211047053337097,0.523277223110199,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8275330066680908,0.4198976755142212,0.4015341401100158,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6979276537895203,0.247288092970848,1.133844971656799,284.8992919921875,284.95001220703125,300.00946044921875,291.5127258300781,297.9886169433594,297.32830810546875,284.9006652832031,1.0,0.6908888816833496,0.3334367573261261,0.3334367573261261,1.0,1.0,-3.6458308696746826,0.8972181081771851,2.748612642288208,0.0762252882122993,0.8669175505638123,0.8669175505638123,0.0,221.03872680664065,235.0,57950.59765625,0.0,4141.71533203125,1.0,279.15771484375,282.98114013671875,294.5412292480469,298.2801513671875,293.1499938964844,293.1499938964844,279.45001220703125,38521.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732341170310974,1.0,0.0,0.0,3.620953321456909,3.6209774017333984,8.748611435294151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.93896484375,0.0,1519.8082275390625,1895.4371337890625,0.0,4069.638427734375,0.9008774161338806,1.0,0.0,3.0,1.0,0.0
18117780,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8157117366790771,0.4079608917236328,0.3707742691040039,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.94748854637146,0.6364949345588684,0.6047755479812622,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.8249965906143188,0.5327553749084473,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8229854702949524,0.4199953377246856,0.4016258716583252,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6938584446907043,0.2475787252187729,1.1355507373809814,285.0088806152344,284.95001220703125,299.9930114746094,291.49969482421875,297.98077392578125,297.3230285644531,285.0082397460937,1.0,0.6949065923690796,0.3333149254322052,0.3333149254322052,1.0,1.0,-3.657712936401367,0.900341272354126,2.757371664047241,0.0768248587846756,0.9642770290374756,0.9642770290374756,0.0,226.5248260498047,238.0,57324.33203125,0.0,4207.71240234375,1.0,279.4421691894531,283.1118469238281,294.4811096191406,298.1145935058594,293.1499938964844,293.1499938964844,279.1499938964844,33339.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658596515655518,1.0,0.0,0.0,3.734560251235962,3.7345845699310303,9.306195920544268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.505859375,0.0,1608.9307861328125,1895.4371337890625,0.0,4004.64404296875,0.9225678443908693,1.0,0.0,3.0,1.0,0.0
18117840,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8157117366790771,0.4079608917236328,0.3707742691040039,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.94748854637146,0.6364949345588684,0.6047755479812622,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.8249965906143188,0.5327553749084473,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8229854702949524,0.4199953377246856,0.4016258716583252,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6938584446907043,0.2475787252187729,1.1355507373809814,285.0088806152344,284.95001220703125,299.9930114746094,291.49969482421875,297.98077392578125,297.3230285644531,285.0082397460937,1.0,0.6949065923690796,0.3333149254322052,0.3333149254322052,1.0,1.0,-3.657712936401367,0.900341272354126,2.757371664047241,0.0768248587846756,0.9642770290374756,0.9642770290374756,0.0,226.5248260498047,238.0,57324.33203125,0.0,4207.71240234375,1.0,279.4421691894531,283.1118469238281,294.4811096191406,298.1145935058594,293.1499938964844,293.1499938964844,279.1499938964844,33339.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658596515655518,1.0,0.0,0.0,3.734560251235962,3.7345845699310303,9.306195920544268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.505859375,0.0,1608.9307861328125,1895.4371337890625,0.0,4004.64404296875,0.9225678443908693,1.0,0.0,3.0,1.0,0.0
18117900,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.813607931137085,0.4073304235935211,0.370552122592926,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9445156455039978,0.6355182528495789,0.6042252779006958,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.8264045715332031,0.5367515087127686,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8211044073104858,0.4197663068771362,0.4016827344894409,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6921995878219604,0.2475538104772567,1.136403203010559,284.88238525390625,284.95001220703125,299.9847106933594,291.4931030273437,297.97296142578125,297.3153991699219,284.88018798828125,1.0,0.696668803691864,0.3332540392875671,0.3332540392875671,1.0,1.0,-3.662691116333008,0.9016154408454896,2.761075735092163,0.0770642235875129,0.8786903619766235,0.8786903619766235,0.0,228.86471557617188,238.0,58327.390625,0.0,4235.740234375,1.0,279.1956787109375,282.9586181640625,294.5313720703125,298.32958984375,293.1499938964844,293.1499938964844,279.1499938964844,37140.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972713828086853,1.0,0.0,0.0,3.7116153240203857,3.711640119552612,9.192194170282164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.646484375,0.0,1611.4791259765625,1895.4371337890625,0.0,4065.07275390625,0.9179259538650512,1.0,0.0,3.0,1.0,0.0
18117960,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8110665082931519,0.406540185213089,0.3699404597282409,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9410731196403505,0.6343485116958618,0.6032431721687317,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.8275520205497742,0.5410634875297546,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8188886642456055,0.4193755388259887,0.4014352858066559,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6902023553848267,0.2473922073841095,1.136279582977295,284.8988037109375,284.95001220703125,299.9763488769531,291.4864807128906,297.9632873535156,297.30572509765625,284.9003295898437,1.0,0.6981909871101379,0.3330579996109009,0.3330579996109009,1.0,1.0,-3.665518283843994,0.9018381834030152,2.763680219650269,0.0767128020524978,0.8688158988952637,0.8688158988952637,0.0,231.28338623046875,241.0,58127.49609375,0.0,4258.517578125,1.0,279.1568603515625,282.97784423828125,294.5165100097656,298.2690124511719,293.1499938964844,293.1499938964844,279.45001220703125,38664.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755879044532776,1.0,0.0,0.0,3.633864164352417,3.633888483047485,8.811111342765798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.5625,0.0,1535.1395263671875,1895.4371337890625,0.0,4090.2548828125,0.9037245512008668,1.0,0.0,3.0,1.0,0.0
18118020,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8073968887329102,0.4060971140861511,0.3694237470626831,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9359090328216552,0.6331970691680908,0.6020176410675049,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.8313848972320557,0.5477572679519653,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8156879544258118,0.4194126427173614,0.4014008939266205,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6873548030853271,0.2475638836622238,1.1370699405670166,285.00738525390625,284.95001220703125,299.9593811035156,291.4730529785156,297.95587158203125,297.30224609375,285.0066833496094,1.0,0.7009705901145935,0.3326659798622131,0.3326659798622131,1.0,1.0,-3.6723809242248535,0.9025874137878418,2.769793510437012,0.0759023129940033,0.9648640155792236,0.9648640155792236,0.0,235.1863708496093,244.0,57420.69921875,0.0,4301.6123046875,1.0,279.4422302246094,283.1092834472656,294.45330810546875,298.0941162109375,293.1499938964844,293.1499938964844,279.1499938964844,33455.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679348468780518,1.0,0.0,0.0,3.743481397628784,3.743505716323853,9.350711138722544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.2626953125,0.0,1620.15380859375,1895.4371337890625,0.0,4022.994140625,0.9246533513069152,1.0,0.0,3.0,1.0,0.0
18118080,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8073968887329102,0.4060971140861511,0.3694237470626831,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9359090328216552,0.6331970691680908,0.6020176410675049,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.8313848972320557,0.5477572679519653,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8156879544258118,0.4194126427173614,0.4014008939266205,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6873548030853271,0.2475638836622238,1.1370699405670166,285.00738525390625,284.95001220703125,299.9593811035156,291.4730529785156,297.95587158203125,297.30224609375,285.0066833496094,1.0,0.7009705901145935,0.3326659798622131,0.3326659798622131,1.0,1.0,-3.6723809242248535,0.9025874137878418,2.769793510437012,0.0759023129940033,0.9648640155792236,0.9648640155792236,0.0,235.1863708496093,244.0,57420.69921875,0.0,4301.6123046875,1.0,279.4422302246094,283.1092834472656,294.45330810546875,298.0941162109375,293.1499938964844,293.1499938964844,279.1499938964844,33455.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679348468780518,1.0,0.0,0.0,3.743481397628784,3.743505716323853,9.350711138722544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.2626953125,0.0,1620.15380859375,1895.4371337890625,0.0,4022.994140625,0.9246533513069152,1.0,0.0,3.0,1.0,0.0
18118140,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8034312725067139,0.4046361148357391,0.3685136437416076,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9305980205535888,0.6310140490531921,0.6004091501235962,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.8339235186576843,0.5543655753135681,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.812388002872467,0.4187639653682709,0.4011452496051788,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6844838261604309,0.2473229318857193,1.1373473405838013,284.8975524902344,284.95001220703125,299.9421081542969,291.4593505859375,297.93975830078125,297.2875671386719,284.89892578125,1.0,0.7034339904785156,0.3322739601135254,0.3322739601135254,1.0,1.0,-3.677334785461426,0.9027624130249025,2.7745723724365234,0.0750823840498924,0.868506133556366,0.868506133556366,0.0,239.0039825439453,247.0,58179.703125,0.0,4339.09130859375,1.0,279.1567687988281,282.9761962890625,294.4875183105469,298.24346923828125,293.1499938964844,293.1499938964844,279.45001220703125,38763.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977292537689209,1.0,0.0,0.0,3.638688325881958,3.6387128829956055,8.834521167955245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.75439453125,0.0,1541.2354736328125,1895.4371337890625,0.0,4105.14453125,0.9048144817352296,1.0,0.0,3.0,1.0,0.0
18118200,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8034312725067139,0.4046361148357391,0.3685136437416076,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9305980205535888,0.6310140490531921,0.6004091501235962,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.8339235186576843,0.5543655753135681,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.812388002872467,0.4187639653682709,0.4011452496051788,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6844838261604309,0.2473229318857193,1.1373473405838013,284.8975524902344,284.95001220703125,299.9421081542969,291.4593505859375,297.93975830078125,297.2875671386719,284.89892578125,1.0,0.7034339904785156,0.3322739601135254,0.3322739601135254,1.0,1.0,-3.677334785461426,0.9027624130249025,2.7745723724365234,0.0750823840498924,0.868506133556366,0.868506133556366,0.0,239.0039825439453,247.0,58179.703125,0.0,4339.09130859375,1.0,279.1567687988281,282.9761962890625,294.4875183105469,298.24346923828125,293.1499938964844,293.1499938964844,279.45001220703125,38763.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977292537689209,1.0,0.0,0.0,3.638688325881958,3.6387128829956055,8.834521167955245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.75439453125,0.0,1541.2354736328125,1895.4371337890625,0.0,4105.14453125,0.9048144817352296,1.0,0.0,3.0,1.0,0.0
18118260,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8002745509147644,0.4041762948036194,0.3679591715335846,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9262239336967468,0.6298473477363586,0.59914630651474,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.837722659111023,0.559929370880127,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8096961975097656,0.4187899827957153,0.4010773301124573,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6821754574775696,0.2474719285964965,1.1379117965698242,285.0065612792969,284.95001220703125,299.9244689941406,291.4454040527344,297.9338684082031,297.2860412597656,285.0058898925781,1.0,0.7056871056556702,0.3320162892341614,0.3320162892341614,1.0,1.0,-3.682434558868408,0.9034106135368348,2.7790238857269287,0.0745478048920631,0.9641704559326172,0.9641704559326172,0.0,242.2880096435547,250.0,57440.69921875,0.0,4373.72021484375,1.0,279.4422302246094,283.1088562011719,294.4242248535156,298.0662536621094,293.1499938964844,293.1499938964844,279.1499938964844,33523.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693468809127808,1.0,0.0,0.0,3.745218276977539,3.745242595672608,9.359389991914212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.392578125,0.0,1622.697021484375,1895.4371337890625,0.0,4035.453125,0.925094723701477,1.0,0.0,3.0,1.0,0.0
18118320,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8002745509147644,0.4041762948036194,0.3679591715335846,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9262239336967468,0.6298473477363586,0.59914630651474,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.837722659111023,0.559929370880127,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8096961975097656,0.4187899827957153,0.4010773301124573,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6821754574775696,0.2474719285964965,1.1379117965698242,285.0065612792969,284.95001220703125,299.9244689941406,291.4454040527344,297.9338684082031,297.2860412597656,285.0058898925781,1.0,0.7056871056556702,0.3320162892341614,0.3320162892341614,1.0,1.0,-3.682434558868408,0.9034106135368348,2.7790238857269287,0.0745478048920631,0.9641704559326172,0.9641704559326172,0.0,242.2880096435547,250.0,57440.69921875,0.0,4373.72021484375,1.0,279.4422302246094,283.1088562011719,294.4242248535156,298.0662536621094,293.1499938964844,293.1499938964844,279.1499938964844,33523.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693468809127808,1.0,0.0,0.0,3.745218276977539,3.745242595672608,9.359389991914212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.392578125,0.0,1622.697021484375,1895.4371337890625,0.0,4035.453125,0.925094723701477,1.0,0.0,3.0,1.0,0.0
18118380,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7967320680618286,0.4027077853679657,0.3670289218425751,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9215092658996582,0.6276618838310242,0.5975198745727539,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.8401190042495728,0.5657839179039001,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8067052960395813,0.4181378185749054,0.4008034467697143,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6796905398368835,0.2472195774316787,1.1380653381347656,284.8975524902344,284.95001220703125,299.906494140625,291.43115234375,297.9190368652344,297.2728881835937,284.89892578125,1.0,0.7078125476837158,0.3317586183547973,0.3317586183547973,1.0,1.0,-3.6862642765045166,0.9036902785301208,2.782573938369751,0.0740732625126838,0.8680728077888489,0.8680728077888489,0.0,245.711654663086,253.0,58184.08203125,0.0,4405.8046875,1.0,279.1567687988281,282.97674560546875,294.4584655761719,298.2144470214844,293.1499938964844,293.1499938964844,279.45001220703125,38806.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978529691696167,1.0,0.0,0.0,3.638442516326904,3.6384668350219727,8.833326887724979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.7490234375,0.0,1541.2828369140625,1895.4371337890625,0.0,4115.9296875,0.9047977924346924,1.0,0.0,3.0,1.0,0.0
18118440,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7967320680618286,0.4027077853679657,0.3670289218425751,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9215092658996582,0.6276618838310242,0.5975198745727539,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.8401190042495728,0.5657839179039001,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8067052960395813,0.4181378185749054,0.4008034467697143,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6796905398368835,0.2472195774316787,1.1380653381347656,284.8975524902344,284.95001220703125,299.906494140625,291.43115234375,297.9190368652344,297.2728881835937,284.89892578125,1.0,0.7078125476837158,0.3317586183547973,0.3317586183547973,1.0,1.0,-3.6862642765045166,0.9036902785301208,2.782573938369751,0.0740732625126838,0.8680728077888489,0.8680728077888489,0.0,245.711654663086,253.0,58184.08203125,0.0,4405.8046875,1.0,279.1567687988281,282.97674560546875,294.4584655761719,298.2144470214844,293.1499938964844,293.1499938964844,279.45001220703125,38806.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978529691696167,1.0,0.0,0.0,3.638442516326904,3.6384668350219727,8.833326887724979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.7490234375,0.0,1541.2828369140625,1895.4371337890625,0.0,4115.9296875,0.9047977924346924,1.0,0.0,3.0,1.0,0.0
18118500,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7950145602226257,0.4024023711681366,0.3665634989738464,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.919222891330719,0.6269902586936951,0.5966827273368835,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.8418195843696594,0.5686303377151489,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8052058219909668,0.4180776178836822,0.4006239175796509,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6784430146217346,0.2472321540117263,1.1378859281539917,285.01239013671875,284.95001220703125,299.8973388671875,291.4239196777344,297.9154663085937,297.2714233398437,285.0137939453125,1.0,0.7087963819503784,0.3316297829151153,0.3316297829151153,1.0,1.0,-3.687685966491699,0.9036874175071716,2.783998489379883,0.0737163797020912,0.9470450282096864,0.9470450282096864,0.0,247.3617706298828,253.0,57324.94921875,0.0,4420.12890625,1.0,279.4013061523437,283.1147766113281,294.39508056640625,297.9960327148437,293.1499938964844,293.1499938964844,279.45001220703125,34341.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726324081420898,1.0,0.0,0.0,3.682598114013672,3.682622194290161,9.049027767105144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.6201171875,0.0,1557.218505859375,1895.4371337890625,0.0,4064.358154296875,0.9129310846328736,1.0,0.0,3.0,1.0,0.0
18118560,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7938576936721802,0.4022334814071655,0.3664482831954956,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9175686240196228,0.6264853477478027,0.5962347984313965,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.8437373638153076,0.5708680748939514,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8041908144950867,0.4181595742702484,0.4007196724414825,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.677635669708252,0.2473579198122024,1.1385341882705688,285.0064392089844,284.95001220703125,299.8880920410156,291.4165954589844,297.91357421875,297.272216796875,285.0054016113281,1.0,0.7098453044891357,0.3315017223358154,0.3315017223358154,1.0,1.0,-3.69059419631958,0.9041243195533752,2.7864699363708496,0.0734871625900268,0.9634964466094972,0.9634964466094972,0.0,248.75210571289065,256.0,57432.50390625,0.0,4436.935546875,1.0,279.4432678222656,283.1092224121094,294.3940124511719,298.03570556640625,293.1499938964844,293.1499938964844,279.1499938964844,33489.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704456925392152,1.0,0.0,0.0,3.74596118927002,3.745985746383667,9.36310357246839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.6962890625,0.0,1623.299560546875,1895.4371337890625,0.0,4045.133544921875,0.924977719783783,1.0,0.0,3.0,1.0,0.0
18118620,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7905488610267639,0.4007531404495239,0.3655096292495727,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9132657051086426,0.6242955327033997,0.5946050882339478,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.8458741307258606,0.5763773918151855,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8013613820075989,0.417506456375122,0.4004433751106262,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6753551959991455,0.2470948249101638,1.1386271715164185,284.8976745605469,284.95001220703125,299.8692932128906,291.40167236328125,297.8990478515625,297.259765625,284.8990478515625,1.0,0.7118244767189026,0.3312456309795379,0.3312456309795379,1.0,1.0,-3.693918466567993,0.9042569994926452,2.789661407470703,0.0729748085141182,0.867569088935852,0.867569088935852,0.0,252.01905822753903,259.0,58169.34765625,0.0,4466.75830078125,1.0,279.15679931640625,282.9777526855469,294.4287414550781,298.18365478515625,293.1499938964844,293.1499938964844,279.45001220703125,38822.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796258807182312,1.0,0.0,0.0,3.636599779129028,3.6366240978240967,8.824381438898854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.9658203125,0.0,1539.354736328125,1895.4371337890625,0.0,4125.470703125,0.9044004678726196,1.0,0.0,3.0,1.0,0.0
18118680,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7905488610267639,0.4007531404495239,0.3655096292495727,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9132657051086426,0.6242955327033997,0.5946050882339478,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.8458741307258606,0.5763773918151855,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8013613820075989,0.417506456375122,0.4004433751106262,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6753551959991455,0.2470948249101638,1.1386271715164185,284.8976745605469,284.95001220703125,299.8692932128906,291.40167236328125,297.8990478515625,297.259765625,284.8990478515625,1.0,0.7118244767189026,0.3312456309795379,0.3312456309795379,1.0,1.0,-3.693918466567993,0.9042569994926452,2.789661407470703,0.0729748085141182,0.867569088935852,0.867569088935852,0.0,252.01905822753903,259.0,58169.34765625,0.0,4466.75830078125,1.0,279.15679931640625,282.9777526855469,294.4287414550781,298.18365478515625,293.1499938964844,293.1499938964844,279.45001220703125,38822.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796258807182312,1.0,0.0,0.0,3.636599779129028,3.6366240978240967,8.824381438898854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.9658203125,0.0,1539.354736328125,1895.4371337890625,0.0,4125.470703125,0.9044004678726196,1.0,0.0,3.0,1.0,0.0
18118740,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7878406047821045,0.4002586305141449,0.3649162352085113,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9096755981445312,0.6231053471565247,0.5933136940002441,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.8492233157157898,0.5812280774116516,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7990050911903381,0.4175260663032532,0.4003598392009735,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6734458804130554,0.2472200691699981,1.139039397239685,285.0059814453125,284.95001220703125,299.8500061035156,291.38641357421875,297.8935546875,297.2593078613281,285.0052795410156,1.0,0.7137557864189148,0.3309895396232605,0.3309895396232605,1.0,1.0,-3.697876453399658,0.9045808911323548,2.793295621871948,0.0723584294319152,0.962568998336792,0.962568998336792,0.0,254.9613800048828,262.0,57413.6796875,0.0,4496.3623046875,1.0,279.4422302246094,283.1100769042969,294.3646240234375,298.00469970703125,293.1499938964844,293.1499938964844,279.1499938964844,33556.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971570611000061,1.0,0.0,0.0,3.742177724838257,3.742202043533325,9.344199156657852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.2060546875,0.0,1619.415771484375,1895.4371337890625,0.0,4055.02978515625,0.9244338870048524,1.0,0.0,3.0,1.0,0.0
18118800,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7878406047821045,0.4002586305141449,0.3649162352085113,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9096755981445312,0.6231053471565247,0.5933136940002441,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.8492233157157898,0.5812280774116516,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7990050911903381,0.4175260663032532,0.4003598392009735,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6734458804130554,0.2472200691699981,1.139039397239685,285.0059814453125,284.95001220703125,299.8500061035156,291.38641357421875,297.8935546875,297.2593078613281,285.0052795410156,1.0,0.7137557864189148,0.3309895396232605,0.3309895396232605,1.0,1.0,-3.697876453399658,0.9045808911323548,2.793295621871948,0.0723584294319152,0.962568998336792,0.962568998336792,0.0,254.9613800048828,262.0,57413.6796875,0.0,4496.3623046875,1.0,279.4422302246094,283.1100769042969,294.3646240234375,298.00469970703125,293.1499938964844,293.1499938964844,279.1499938964844,33556.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971570611000061,1.0,0.0,0.0,3.742177724838257,3.742202043533325,9.344199156657852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.2060546875,0.0,1619.415771484375,1895.4371337890625,0.0,4055.02978515625,0.9244338870048524,1.0,0.0,3.0,1.0,0.0
18118860,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7844855785369873,0.3985921442508697,0.3638602495193481,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9055601358413696,0.620734691619873,0.5915663242340088,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8508474826812744,0.5868124961853027,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7961260080337524,0.4166958928108215,0.3999764323234558,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6710835099220276,0.2467559576034546,1.1385587453842163,284.89813232421875,284.95001220703125,299.8296813964844,291.3724975585937,297.8775329589844,297.2453918457031,284.89910888671875,1.0,0.7156187295913696,0.3307289183139801,0.3307289183139801,1.0,1.0,-3.7001914978027344,0.9043984413146972,2.795793056488037,0.0717749372124672,0.866996705532074,0.866996705532074,0.0,258.28009033203125,265.0,58139.26953125,0.0,4523.79541015625,1.0,279.1575927734375,282.979248046875,294.39794921875,298.1504821777344,293.1499938964844,293.1499938964844,279.45001220703125,38707.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980496883392334,1.0,0.0,0.0,3.6346435546875,3.634667873382568,8.814891430120042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.44580078125,0.0,1536.3270263671875,1895.4371337890625,0.0,4133.04150390625,0.903984546661377,1.0,0.0,3.0,1.0,0.0
18118920,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7844855785369873,0.3985921442508697,0.3638602495193481,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9055601358413696,0.620734691619873,0.5915663242340088,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8508474826812744,0.5868124961853027,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7961260080337524,0.4166958928108215,0.3999764323234558,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6710835099220276,0.2467559576034546,1.1385587453842163,284.89813232421875,284.95001220703125,299.8296813964844,291.3724975585937,297.8775329589844,297.2453918457031,284.89910888671875,1.0,0.7156187295913696,0.3307289183139801,0.3307289183139801,1.0,1.0,-3.7001914978027344,0.9043984413146972,2.795793056488037,0.0717749372124672,0.866996705532074,0.866996705532074,0.0,258.28009033203125,265.0,58139.26953125,0.0,4523.79541015625,1.0,279.1575927734375,282.979248046875,294.39794921875,298.1504821777344,293.1499938964844,293.1499938964844,279.45001220703125,38707.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980496883392334,1.0,0.0,0.0,3.6346435546875,3.634667873382568,8.814891430120042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.44580078125,0.0,1536.3270263671875,1895.4371337890625,0.0,4133.04150390625,0.903984546661377,1.0,0.0,3.0,1.0,0.0
18118980,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7813739776611328,0.3976853787899017,0.3629617989063263,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9018203616142272,0.6191245913505554,0.5899524092674255,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.8533388376235962,0.5921798348426819,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7933484315872192,0.4162948727607727,0.399567037820816,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6686517000198364,0.2464034557342529,1.1371946334838867,285.00372314453125,284.95001220703125,299.8077697753906,291.36151123046875,297.8680114746094,297.2405700683594,285.0029602050781,1.0,0.7173111438751221,0.3304682672023773,0.3304682672023773,1.0,1.0,-3.701488256454468,0.9039207696914672,2.79756760597229,0.0709789395332336,0.959386110305786,0.959386110305786,0.0,261.4627685546875,268.0,57332.609375,0.0,4547.5615234375,1.0,279.4422302246094,283.1101379394531,294.33746337890625,297.9720458984375,293.1499938964844,293.1499938964844,279.1499938964844,33623.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720292091369628,1.0,0.0,0.0,3.736842393875122,3.7368667125701904,9.317573699263448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.05859375,0.0,1613.74365234375,1895.4371337890625,0.0,4059.060302734375,0.9232600927352904,1.0,0.0,3.0,1.0,0.0
18119040,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7813739776611328,0.3976853787899017,0.3629617989063263,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9018203616142272,0.6191245913505554,0.5899524092674255,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.8533388376235962,0.5921798348426819,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7933484315872192,0.4162948727607727,0.399567037820816,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6686517000198364,0.2464034557342529,1.1371946334838867,285.00372314453125,284.95001220703125,299.8077697753906,291.36151123046875,297.8680114746094,297.2405700683594,285.0029602050781,1.0,0.7173111438751221,0.3304682672023773,0.3304682672023773,1.0,1.0,-3.701488256454468,0.9039207696914672,2.79756760597229,0.0709789395332336,0.959386110305786,0.959386110305786,0.0,261.4627685546875,268.0,57332.609375,0.0,4547.5615234375,1.0,279.4422302246094,283.1101379394531,294.33746337890625,297.9720458984375,293.1499938964844,293.1499938964844,279.1499938964844,33623.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720292091369628,1.0,0.0,0.0,3.736842393875122,3.7368667125701904,9.317573699263448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.05859375,0.0,1613.74365234375,1895.4371337890625,0.0,4059.060302734375,0.9232600927352904,1.0,0.0,3.0,1.0,0.0
