time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119100,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7797384858131409,0.3967585563659668,0.3624637722969055,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8999025821685791,0.6178512573242188,0.5891129970550537,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.8538581728935242,0.5947169065475464,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7918993830680847,0.415774405002594,0.3993454277515411,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6673756837844849,0.2460142970085144,1.1364017724990845,284.87799072265625,284.95001220703125,299.7962646484375,291.3570556640625,297.8591003417969,297.23297119140625,284.8761901855469,1.0,0.7181215882301331,0.3303379714488983,0.3303379714488983,1.0,1.0,-3.701717853546143,0.903554916381836,2.798162937164306,0.0706422701478004,0.8723857998847961,0.8723857998847961,0.0,263.12811279296875,268.0,58241.55859375,0.0,4558.732421875,1.0,279.1962585449219,282.9599304199219,294.3890686035156,298.18145751953125,293.1499938964844,293.1499938964844,279.1499938964844,37642.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782312512397766,1.0,0.0,0.0,3.704612255096436,3.704637050628662,9.15754014840786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.1015625,0.0,1607.25390625,1895.4371337890625,0.0,4113.32958984375,0.9165911078453064,1.0,0.0,3.0,1.0,0.0
18119160,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7774224877357483,0.3956608176231384,0.3615826666355133,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8972924947738647,0.6163778901100159,0.5878509283065796,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.8541146516799927,0.5968829393386841,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7898286581039429,0.4150799214839935,0.3988174200057983,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6655433773994446,0.2454690039157867,1.1345969438552856,284.8955383300781,284.95001220703125,299.78436279296875,291.353271484375,297.8485412597656,297.2232360839844,284.8969421386719,1.0,0.718736469745636,0.3302287757396698,0.3302287757396698,1.0,1.0,-3.698932886123657,0.9023678302764891,2.796565055847168,0.0701713114976883,0.8622204065322876,0.8622204065322876,0.0,265.2030944824219,271.0,57956.625,0.0,4564.04541015625,1.0,279.15692138671875,282.9812927246094,294.3765563964844,298.1181640625,293.1499938964844,293.1499938964844,279.45001220703125,39061.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803895354270936,1.0,0.0,0.0,3.619907140731812,3.61993145942688,8.743557486923237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.23095703125,0.0,1522.6622314453125,1895.4371337890625,0.0,4132.10888671875,0.9009189605712892,1.0,0.0,3.0,1.0,0.0
18119220,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.773783266544342,0.3945154547691345,0.3604715168476105,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8930109143257141,0.6145066022872925,0.5859956741333008,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9974688291549684,0.8565657138824463,0.5988515019416809,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7864819765090942,0.4144252836704254,0.3981707096099853,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6624957323074341,0.2447937726974487,1.1317696571350098,284.99884033203125,284.95001220703125,299.75946044921875,291.3475341796875,297.8388671875,297.2193298339844,284.9979858398437,1.0,0.7197628021240234,0.3300104439258575,0.3300104439258575,1.0,1.0,-3.693559169769287,0.9000706076622009,2.7934887409210205,0.0690212398767471,0.950702667236328,0.950702667236328,0.0,268.7651672363281,274.0,57078.16796875,0.0,4571.45849609375,1.0,279.4421081542969,283.1111145019531,294.32000732421875,297.93878173828125,293.1499938964844,293.1499938964844,279.1499938964844,33792.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711834192276,1.0,0.0,0.0,3.7192282676696777,3.719252586364746,9.229941611010872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.98828125,0.0,1594.7294921875,1895.4371337890625,0.0,4051.625,0.9193379878997804,1.0,0.0,3.0,1.0,0.0
18119280,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.773783266544342,0.3945154547691345,0.3604715168476105,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8930109143257141,0.6145066022872925,0.5859956741333008,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9974688291549684,0.8565657138824463,0.5988515019416809,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7864819765090942,0.4144252836704254,0.3981707096099853,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6624957323074341,0.2447937726974487,1.1317696571350098,284.99884033203125,284.95001220703125,299.75946044921875,291.3475341796875,297.8388671875,297.2193298339844,284.9979858398437,1.0,0.7197628021240234,0.3300104439258575,0.3300104439258575,1.0,1.0,-3.693559169769287,0.9000706076622009,2.7934887409210205,0.0690212398767471,0.950702667236328,0.950702667236328,0.0,268.7651672363281,274.0,57078.16796875,0.0,4571.45849609375,1.0,279.4421081542969,283.1111145019531,294.32000732421875,297.93878173828125,293.1499938964844,293.1499938964844,279.1499938964844,33792.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711834192276,1.0,0.0,0.0,3.7192282676696777,3.719252586364746,9.229941611010872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.98828125,0.0,1594.7294921875,1895.4371337890625,0.0,4051.625,0.9193379878997804,1.0,0.0,3.0,1.0,0.0
18119340,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7696250677108765,0.3923412561416626,0.3589474856853485,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8882315158843994,0.6115842461585999,0.5837182998657227,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9950575828552246,0.8576353192329407,0.5999897718429565,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7827032804489136,0.4130270183086395,0.3972462713718414,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6591033935546875,0.2436418086290359,1.1281520128250122,284.89556884765625,284.95001220703125,299.7331237792969,291.34405517578125,297.8207397460937,297.2049560546875,284.8964233398437,1.0,0.7204832434654236,0.3297920823097229,0.3297920823097229,1.0,1.0,-3.684901475906372,0.8968018889427185,2.788099527359009,0.0678349956870079,0.8548421263694763,0.8548421263694763,0.0,272.6278381347656,277.0,57596.44921875,0.0,4571.52587890625,1.0,279.1578369140625,282.98883056640625,294.36279296875,298.0814514160156,293.1499938964844,293.1499938964844,279.45001220703125,39128.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787583351135254,1.0,0.0,0.0,3.5918173789978027,3.591841459274292,8.608387815911556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.35400390625,0.0,1492.4334716796875,1895.4371337890625,0.0,4117.9208984375,0.8948138952255249,1.0,0.0,3.0,1.0,0.0
18119400,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7696250677108765,0.3923412561416626,0.3589474856853485,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8882315158843994,0.6115842461585999,0.5837182998657227,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9950575828552246,0.8576353192329407,0.5999897718429565,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7827032804489136,0.4130270183086395,0.3972462713718414,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6591033935546875,0.2436418086290359,1.1281520128250122,284.89556884765625,284.95001220703125,299.7331237792969,291.34405517578125,297.8207397460937,297.2049560546875,284.8964233398437,1.0,0.7204832434654236,0.3297920823097229,0.3297920823097229,1.0,1.0,-3.684901475906372,0.8968018889427185,2.788099527359009,0.0678349956870079,0.8548421263694763,0.8548421263694763,0.0,272.6278381347656,277.0,57596.44921875,0.0,4571.52587890625,1.0,279.1578369140625,282.98883056640625,294.36279296875,298.0814514160156,293.1499938964844,293.1499938964844,279.45001220703125,39128.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787583351135254,1.0,0.0,0.0,3.5918173789978027,3.591841459274292,8.608387815911556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.35400390625,0.0,1492.4334716796875,1895.4371337890625,0.0,4117.9208984375,0.8948138952255249,1.0,0.0,3.0,1.0,0.0
18119460,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7663677930831909,0.3910756707191467,0.3577220141887665,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8843864798545837,0.6095669269561768,0.5817192196846008,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9933881759643556,0.8601161241531372,0.6015527248382568,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7796957492828369,0.4122128784656524,0.3964390158653259,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6563159823417664,0.2428146451711654,1.1245405673980713,284.9965515136719,284.95001220703125,299.7054138183594,291.3426513671875,297.8119506835937,297.2027587890625,284.9957580566406,1.0,0.7210537195205688,0.3297266066074371,0.3297266066074371,1.0,1.0,-3.677577018737793,0.8944218754768372,2.7831552028656006,0.066995657980442,0.9406689405441284,0.9406689405441284,0.0,275.7019348144531,280.0,56701.5859375,0.0,4570.369140625,1.0,279.44189453125,283.1170959472656,294.3120422363281,297.9061279296875,293.1499938964844,293.1499938964844,279.1499938964844,33851.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689462780952454,1.0,0.0,0.0,3.6883509159088135,3.688374757766724,9.0773221472773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.2080078125,0.0,1560.0130615234375,1895.4371337890625,0.0,4031.9208984375,0.9124330282211304,1.0,0.0,3.0,1.0,0.0
18119520,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7663677930831909,0.3910756707191467,0.3577220141887665,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8843864798545837,0.6095669269561768,0.5817192196846008,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9933881759643556,0.8601161241531372,0.6015527248382568,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7796957492828369,0.4122128784656524,0.3964390158653259,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6563159823417664,0.2428146451711654,1.1245405673980713,284.9965515136719,284.95001220703125,299.7054138183594,291.3426513671875,297.8119506835937,297.2027587890625,284.9957580566406,1.0,0.7210537195205688,0.3297266066074371,0.3297266066074371,1.0,1.0,-3.677577018737793,0.8944218754768372,2.7831552028656006,0.066995657980442,0.9406689405441284,0.9406689405441284,0.0,275.7019348144531,280.0,56701.5859375,0.0,4570.369140625,1.0,279.44189453125,283.1170959472656,294.3120422363281,297.9061279296875,293.1499938964844,293.1499938964844,279.1499938964844,33851.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689462780952454,1.0,0.0,0.0,3.6883509159088135,3.688374757766724,9.0773221472773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.2080078125,0.0,1560.0130615234375,1895.4371337890625,0.0,4031.9208984375,0.9124330282211304,1.0,0.0,3.0,1.0,0.0
18119580,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7625051736831665,0.388813853263855,0.3560995757579803,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8799353837966919,0.6065346002578735,0.5793163180351257,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9910626411437988,0.8609528541564941,0.6025273203849792,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7761645317077637,0.4106886684894562,0.395373523235321,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.653127133846283,0.2415382117033004,1.120284914970398,284.8976745605469,284.95001220703125,299.6763916015625,291.34307861328125,297.7938842773437,297.1888732910156,284.8984680175781,1.0,0.7214692831039429,0.329661101102829,0.329661101102829,1.0,1.0,-3.6675150394439697,0.8912440538406372,2.776270866394043,0.0662067234516143,0.84787917137146,0.84787917137146,0.0,279.2625427246094,283.0,57176.28515625,0.0,4564.5869140625,1.0,279.1581115722656,282.9999084472656,294.3598022460937,298.0513610839844,293.1499938964844,293.1499938964844,279.45001220703125,39176.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97613263130188,1.0,0.0,0.0,3.5557026863098145,3.555726289749145,8.436147709289799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.3271484375,0.0,1453.9200439453125,1895.4371337890625,0.0,4095.0166015625,0.8868781328201294,1.0,0.0,3.0,1.0,0.0
18119640,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7625051736831665,0.388813853263855,0.3560995757579803,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8799353837966919,0.6065346002578735,0.5793163180351257,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9910626411437988,0.8609528541564941,0.6025273203849792,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7761645317077637,0.4106886684894562,0.395373523235321,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.653127133846283,0.2415382117033004,1.120284914970398,284.8976745605469,284.95001220703125,299.6763916015625,291.34307861328125,297.7938842773437,297.1888732910156,284.8984680175781,1.0,0.7214692831039429,0.329661101102829,0.329661101102829,1.0,1.0,-3.6675150394439697,0.8912440538406372,2.776270866394043,0.0662067234516143,0.84787917137146,0.84787917137146,0.0,279.2625427246094,283.0,57176.28515625,0.0,4564.5869140625,1.0,279.1581115722656,282.9999084472656,294.3598022460937,298.0513610839844,293.1499938964844,293.1499938964844,279.45001220703125,39176.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97613263130188,1.0,0.0,0.0,3.5557026863098145,3.555726289749145,8.436147709289799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.3271484375,0.0,1453.9200439453125,1895.4371337890625,0.0,4095.0166015625,0.8868781328201294,1.0,0.0,3.0,1.0,0.0
18119700,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7606867551803589,0.3880748748779297,0.3552884757518768,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8778252601623535,0.605399489402771,0.5780924558639526,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9899939894676208,0.8620381355285645,0.6030558943748474,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7744799852371216,0.4101686775684356,0.394796222448349,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6515737771987915,0.2410186827182769,1.1178555488586426,285.0057067871094,284.95001220703125,299.661376953125,291.3439025878906,297.7887878417969,297.1872253417969,285.0065002441406,1.0,0.7215873599052429,0.3296283483505249,0.3296283483505249,1.0,1.0,-3.662078619003296,0.8895413279533386,2.7725372314453125,0.0656458586454391,0.92113995552063,0.92113995552063,0.0,280.9007873535156,283.0,56269.33203125,0.0,4559.693359375,1.0,279.3993835449219,283.1322326660156,294.3048095703125,297.8380126953125,293.1499938964844,293.1499938964844,279.45001220703125,34534.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969239056110382,1.0,0.0,0.0,3.596773624420166,3.596796989440918,8.632160870547523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.97021484375,0.0,1463.9521484375,1895.4371337890625,0.0,4034.502685546875,0.8939509987831116,1.0,0.0,3.0,1.0,0.0
18119760,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7594059705734253,0.3874410986900329,0.3547782599925995,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8762685656547546,0.604389488697052,0.5771979093551636,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9894046187400818,0.8632180094718933,0.6039369702339172,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7732870578765869,0.4097575545310974,0.3944519460201263,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6504345536231995,0.2405850440263748,1.116099238395691,284.9950561523437,284.95001220703125,299.64605712890625,291.3451232910156,297.78485107421875,297.1871032714844,284.9939270019531,1.0,0.7218157052993774,0.3296241462230682,0.3296241462230682,1.0,1.0,-3.658919095993042,0.8885934948921204,2.7703256607055664,0.0653807669878006,0.9312662482261658,0.9312662482261658,0.0,282.1776428222656,286.0,56297.51171875,0.0,4558.8798828125,1.0,279.4425964355469,283.1241760253906,294.31231689453125,297.8806457519531,293.1499938964844,293.1499938964844,279.1499938964844,33762.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966024935245514,1.0,0.0,0.0,3.6561007499694815,3.6561243534088135,8.919275273910898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.73046875,0.0,1523.1949462890625,1895.4371337890625,0.0,4006.10693359375,0.9048981070518494,1.0,0.0,3.0,1.0,0.0
18119820,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.755705714225769,0.3850947022438049,0.3530751466751098,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8719921112060547,0.6012515425682068,0.5746901631355286,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9870519638061525,0.8638565540313721,0.6047744154930115,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.76988685131073,0.4081379175186157,0.3932904303073883,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6473413705825806,0.2391944378614425,1.1113075017929075,284.8995361328125,284.95001220703125,299.614501953125,291.3485412597656,297.76666259765625,297.1737976074219,284.9002380371094,1.0,0.7220509648323059,0.3296157419681549,0.3296157419681549,1.0,1.0,-3.647708177566528,0.8852631449699402,2.7624452114105225,0.0646948963403701,0.8410869240760803,0.8410869240760803,0.0,285.6337585449219,289.0,56734.1328125,0.0,4549.26611328125,1.0,279.1584167480469,283.01129150390625,294.3642883300781,298.0279235839844,293.1499938964844,293.1499938964844,279.45001220703125,39184.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730724692344666,1.0,0.0,0.0,3.51822280883789,3.5182461738586426,8.259238484242815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.20849609375,0.0,1414.4080810546875,1895.4371337890625,0.0,4068.220458984375,0.8786145448684692,1.0,0.0,3.0,1.0,0.0
18119880,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.755705714225769,0.3850947022438049,0.3530751466751098,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8719921112060547,0.6012515425682068,0.5746901631355286,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9870519638061525,0.8638565540313721,0.6047744154930115,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.76988685131073,0.4081379175186157,0.3932904303073883,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6473413705825806,0.2391944378614425,1.1113075017929075,284.8995361328125,284.95001220703125,299.614501953125,291.3485412597656,297.76666259765625,297.1737976074219,284.9002380371094,1.0,0.7220509648323059,0.3296157419681549,0.3296157419681549,1.0,1.0,-3.647708177566528,0.8852631449699402,2.7624452114105225,0.0646948963403701,0.8410869240760803,0.8410869240760803,0.0,285.6337585449219,289.0,56734.1328125,0.0,4549.26611328125,1.0,279.1584167480469,283.01129150390625,294.3642883300781,298.0279235839844,293.1499938964844,293.1499938964844,279.45001220703125,39184.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730724692344666,1.0,0.0,0.0,3.51822280883789,3.5182461738586426,8.259238484242815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.20849609375,0.0,1414.4080810546875,1895.4371337890625,0.0,4068.220458984375,0.8786145448684692,1.0,0.0,3.0,1.0,0.0
18119940,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7527036666870117,0.3836143612861633,0.3516738414764404,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8684329390525818,0.5989781618118286,0.5724689960479736,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9853464365005492,0.8658953309059143,0.6060473322868347,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7670863270759583,0.4071026146411896,0.3922819495201111,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6446949243545532,0.2381221503019333,1.1066217422485352,284.9933166503906,284.95001220703125,299.5817565917969,291.35308837890625,297.7572937011719,297.1723022460937,284.99249267578125,1.0,0.7222451567649841,0.3296073377132416,0.3296073377132416,1.0,1.0,-3.6380226612091056,0.8823889493942261,2.755633592605591,0.0638992562890052,0.9218467473983764,0.9218467473983764,0.0,288.49444580078125,292.0,55869.3828125,0.0,4540.22314453125,1.0,279.4413452148437,283.132080078125,294.3204345703125,297.8615417480469,293.1499938964844,293.1499938964844,279.1499938964844,33828.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628679156303406,1.0,0.0,0.0,3.618881940841675,3.6189053058624254,8.738605288272083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.009765625,0.0,1482.7132568359375,1895.4371337890625,0.0,3978.10888671875,0.8967942595481873,1.0,0.0,3.0,1.0,0.0
18120000,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7527036666870117,0.3836143612861633,0.3516738414764404,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8684329390525818,0.5989781618118286,0.5724689960479736,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9853464365005492,0.8658953309059143,0.6060473322868347,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7670863270759583,0.4071026146411896,0.3922819495201111,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6446949243545532,0.2381221503019333,1.1066217422485352,284.9933166503906,284.95001220703125,299.5817565917969,291.35308837890625,297.7572937011719,297.1723022460937,284.99249267578125,1.0,0.7222451567649841,0.3296073377132416,0.3296073377132416,1.0,1.0,-3.6380226612091056,0.8823889493942261,2.755633592605591,0.0638992562890052,0.9218467473983764,0.9218467473983764,0.0,288.49444580078125,292.0,55869.3828125,0.0,4540.22314453125,1.0,279.4413452148437,283.132080078125,294.3204345703125,297.8615417480469,293.1499938964844,293.1499938964844,279.1499938964844,33828.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628679156303406,1.0,0.0,0.0,3.618881940841675,3.6189053058624254,8.738605288272083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.009765625,0.0,1482.7132568359375,1895.4371337890625,0.0,3978.10888671875,0.8967942595481873,1.0,0.0,3.0,1.0,0.0
18120060,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7491024732589722,0.3811871409416199,0.3498820662498474,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.864266037940979,0.595737099647522,0.5698471665382385,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.98290354013443,0.8663309216499329,0.6067280173301697,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.763763427734375,0.4053953289985657,0.3910261392593384,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6416487097740173,0.2366230338811874,1.1013085842132568,284.90118408203125,284.95001220703125,299.5478515625,291.3586120605469,297.73895263671875,297.1594543457031,284.9017639160156,1.0,0.7223358750343323,0.3296370506286621,0.3296370506286621,1.0,1.0,-3.625638246536255,0.8788299560546875,2.7468082904815674,0.0632445067167282,0.834102213382721,0.834102213382721,0.0,291.9231262207031,295.0,56267.87890625,0.0,4527.25,1.0,279.15869140625,283.02294921875,294.3736267089844,298.0082702636719,293.1499938964844,293.1499938964844,279.45001220703125,39190.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697330594062804,1.0,0.0,0.0,3.479222059249878,3.479245185852051,8.077140023488028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.21484375,0.0,1374.097900390625,1895.4371337890625,0.0,4038.85693359375,0.8700219392776489,1.0,0.0,3.0,1.0,0.0
18120120,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7491024732589722,0.3811871409416199,0.3498820662498474,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.864266037940979,0.595737099647522,0.5698471665382385,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.98290354013443,0.8663309216499329,0.6067280173301697,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.763763427734375,0.4053953289985657,0.3910261392593384,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6416487097740173,0.2366230338811874,1.1013085842132568,284.90118408203125,284.95001220703125,299.5478515625,291.3586120605469,297.73895263671875,297.1594543457031,284.9017639160156,1.0,0.7223358750343323,0.3296370506286621,0.3296370506286621,1.0,1.0,-3.625638246536255,0.8788299560546875,2.7468082904815674,0.0632445067167282,0.834102213382721,0.834102213382721,0.0,291.9231262207031,295.0,56267.87890625,0.0,4527.25,1.0,279.15869140625,283.02294921875,294.3736267089844,298.0082702636719,293.1499938964844,293.1499938964844,279.45001220703125,39190.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697330594062804,1.0,0.0,0.0,3.479222059249878,3.479245185852051,8.077140023488028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.21484375,0.0,1374.097900390625,1895.4371337890625,0.0,4038.85693359375,0.8700219392776489,1.0,0.0,3.0,1.0,0.0
18120180,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7461689710617065,0.3796047270298004,0.3484003841876983,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8607879877090454,0.593339741230011,0.5675216913223267,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.98111891746521,0.8681396245956421,0.6078542470932007,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7610180974006653,0.4042621254920959,0.3899339735507965,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6390259861946106,0.235437735915184,1.0961443185806274,284.9913635253906,284.95001220703125,299.5128479003906,291.3648376464844,297.7292175292969,297.1581726074219,284.9905700683594,1.0,0.722399890422821,0.3296667635440826,0.3296667635440826,1.0,1.0,-3.6148781776428223,0.8757593035697937,2.739119052886963,0.0625055432319641,0.9120882153511048,0.9120882153511048,0.0,294.7672119140625,298.0,55415.3828125,0.0,4515.20263671875,1.0,279.4410095214844,283.1401062011719,294.3315124511719,297.8443908691406,293.1499938964844,293.1499938964844,279.1499938964844,33832.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594022631645204,1.0,0.0,0.0,3.581292152404785,3.581315279006958,8.558010335946165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.5009765625,0.0,1442.1475830078125,1895.4371337890625,0.0,3947.255859375,0.888357400894165,1.0,0.0,3.0,1.0,0.0
18120240,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7461689710617065,0.3796047270298004,0.3484003841876983,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8607879877090454,0.593339741230011,0.5675216913223267,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.98111891746521,0.8681396245956421,0.6078542470932007,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7610180974006653,0.4042621254920959,0.3899339735507965,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6390259861946106,0.235437735915184,1.0961443185806274,284.9913635253906,284.95001220703125,299.5128479003906,291.3648376464844,297.7292175292969,297.1581726074219,284.9905700683594,1.0,0.722399890422821,0.3296667635440826,0.3296667635440826,1.0,1.0,-3.6148781776428223,0.8757593035697937,2.739119052886963,0.0625055432319641,0.9120882153511048,0.9120882153511048,0.0,294.7672119140625,298.0,55415.3828125,0.0,4515.20263671875,1.0,279.4410095214844,283.1401062011719,294.3315124511719,297.8443908691406,293.1499938964844,293.1499938964844,279.1499938964844,33832.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594022631645204,1.0,0.0,0.0,3.581292152404785,3.581315279006958,8.558010335946165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.5009765625,0.0,1442.1475830078125,1895.4371337890625,0.0,3947.255859375,0.888357400894165,1.0,0.0,3.0,1.0,0.0
18120300,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7446438670158386,0.3784013390541076,0.3476265370845794,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8589935302734375,0.5917295813560486,0.5663370490074158,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9801090359687804,0.8683008551597595,0.6083188652992249,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7596073150634766,0.4034219682216644,0.389392226934433,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6376998424530029,0.2346867471933365,1.0936460494995115,284.8759155273437,284.95001220703125,299.4949645996094,291.3681640625,297.7203674316406,297.1524658203125,284.8753967285156,1.0,0.722454845905304,0.3296816051006317,0.3296816051006317,1.0,1.0,-3.609431266784668,0.8741980791091919,2.7352330684661865,0.062260340899229,0.8291918039321899,0.8291918039321899,0.0,296.3009338378906,298.0,56100.296875,0.0,4509.6845703125,1.0,279.20001220703125,283.00518798828125,294.3919982910156,298.05126953125,293.1499938964844,293.1499938964844,279.1499938964844,38662.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648343920707704,1.0,0.0,0.0,3.52645230293274,3.526475667953491,8.297921567645972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.7568359375,0.0,1419.256591796875,1895.4371337890625,0.0,3995.56103515625,0.8773587942123413,1.0,0.0,3.0,1.0,0.0
18120360,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7426739931106567,0.3771029412746429,0.3465383052825928,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8567458391189575,0.5900012850761414,0.5648043155670166,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9785960912704468,0.8683672547340393,0.6083920001983643,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7577869892120361,0.4024743735790252,0.3885994255542755,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6360293030738831,0.2338388711214065,1.0903700590133667,284.9030456542969,284.95001220703125,299.476806640625,291.37158203125,297.710693359375,297.1457214355469,284.9040222167969,1.0,0.7223668098449707,0.3297309875488281,0.3297309875488281,1.0,1.0,-3.601473331451416,0.8720025420188904,2.729470729827881,0.0618901699781417,0.8270559310913086,0.8270559310913086,0.0,298.1688842773437,301.0,55755.97265625,0.0,4499.35498046875,1.0,279.1584167480469,283.0361633300781,294.3866577148437,297.9902648925781,293.1499938964844,293.1499938964844,279.45001220703125,39378.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661775231361388,1.0,0.0,0.0,3.435243606567383,3.435266256332397,7.874235166127619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.80517578125,0.0,1330.900390625,1895.4371337890625,0.0,4007.457763671875,0.8605543971061707,1.0,0.0,3.0,1.0,0.0
18120420,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7397900819778442,0.3754240870475769,0.3449754118919372,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8533384799957275,0.5874847173690796,0.5623730421066284,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9767149686813354,0.8699433207511902,0.609361469745636,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7550888657569885,0.4012481868267059,0.3874246776103973,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6334134340286255,0.2325477451086044,1.0847513675689695,284.98931884765625,284.95001220703125,299.4397888183594,291.37860107421875,297.70068359375,297.14453125,284.988525390625,1.0,0.7223127484321594,0.3298298120498657,0.3298298120498657,1.0,1.0,-3.5896542072296143,0.8688368201255798,2.7208173274993896,0.0613086149096488,0.9020633697509766,0.9020633697509766,0.0,301.01275634765625,304.0,54933.62890625,0.0,4484.50341796875,1.0,279.4406433105469,283.148681640625,294.34478759765625,297.8280029296875,293.1499938964844,293.1499938964844,279.1499938964844,33845.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95572030544281,1.0,0.0,0.0,3.541489839553833,3.541512489318848,8.368840553885093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.46875,0.0,1400.1246337890625,1895.4371337890625,0.0,3914.345947265625,0.8794463872909546,1.0,0.0,3.0,1.0,0.0
18120480,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7397900819778442,0.3754240870475769,0.3449754118919372,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8533384799957275,0.5874847173690796,0.5623730421066284,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9767149686813354,0.8699433207511902,0.609361469745636,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7550888657569885,0.4012481868267059,0.3874246776103973,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6334134340286255,0.2325477451086044,1.0847513675689695,284.98931884765625,284.95001220703125,299.4397888183594,291.37860107421875,297.70068359375,297.14453125,284.988525390625,1.0,0.7223127484321594,0.3298298120498657,0.3298298120498657,1.0,1.0,-3.5896542072296143,0.8688368201255798,2.7208173274993896,0.0613086149096488,0.9020633697509766,0.9020633697509766,0.0,301.01275634765625,304.0,54933.62890625,0.0,4484.50341796875,1.0,279.4406433105469,283.148681640625,294.34478759765625,297.8280029296875,293.1499938964844,293.1499938964844,279.1499938964844,33845.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95572030544281,1.0,0.0,0.0,3.541489839553833,3.541512489318848,8.368840553885093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.46875,0.0,1400.1246337890625,1895.4371337890625,0.0,3914.345947265625,0.8794463872909546,1.0,0.0,3.0,1.0,0.0
18120540,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7363711595535278,0.372857004404068,0.3430383503437042,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8494041562080383,0.5840571522712708,0.5595541596412659,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.974093735218048,0.8699697852134705,0.6097427606582642,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7519357800483704,0.3993859887123108,0.3860082328319549,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.630436897277832,0.2308570891618728,1.078528642654419,284.9043273925781,284.95001220703125,299.4017944335937,291.3856811523437,297.6820373535156,297.1324768066406,284.9046325683594,1.0,0.7221641540527344,0.3299286067485809,0.3299286067485809,1.0,1.0,-3.5752103328704834,0.8648838996887207,2.7103264331817627,0.0607362203299999,0.8195575475692749,0.8195575475692749,0.0,304.4027099609375,292.0,55252.91015625,0.0,4465.8896484375,1.0,279.15936279296875,283.0480651855469,294.3995361328125,297.97186279296875,293.1499938964844,293.1499938964844,279.45001220703125,39185.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623518586158752,1.0,0.0,0.0,3.3954617977142334,3.395484209060669,7.692916597079602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.31396484375,0.0,1290.1610107421875,1895.4371337890625,0.0,3973.522705078125,0.8515636920928955,1.0,0.0,3.0,1.0,0.0
18120600,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7363711595535278,0.372857004404068,0.3430383503437042,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8494041562080383,0.5840571522712708,0.5595541596412659,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.974093735218048,0.8699697852134705,0.6097427606582642,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7519357800483704,0.3993859887123108,0.3860082328319549,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.630436897277832,0.2308570891618728,1.078528642654419,284.9043273925781,284.95001220703125,299.4017944335937,291.3856811523437,297.6820373535156,297.1324768066406,284.9046325683594,1.0,0.7221641540527344,0.3299286067485809,0.3299286067485809,1.0,1.0,-3.5752103328704834,0.8648838996887207,2.7103264331817627,0.0607362203299999,0.8195575475692749,0.8195575475692749,0.0,304.4027099609375,292.0,55252.91015625,0.0,4465.8896484375,1.0,279.15936279296875,283.0480651855469,294.3995361328125,297.97186279296875,293.1499938964844,293.1499938964844,279.45001220703125,39185.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623518586158752,1.0,0.0,0.0,3.3954617977142334,3.395484209060669,7.692916597079602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.31396484375,0.0,1290.1610107421875,1895.4371337890625,0.0,3973.522705078125,0.8515636920928955,1.0,0.0,3.0,1.0,0.0
18120660,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7369834780693054,0.3711074590682983,0.3411574065685272,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8502731919288635,0.5814352035522461,0.556760847568512,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9768808484077454,0.8713161945343018,0.6103671193122864,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7529647946357727,0.3980817496776581,0.3844905793666839,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6307103633880615,0.2294818609952926,1.0712255239486694,284.9861755371094,284.95001220703125,299.3628845214844,291.3926086425781,297.6717529296875,297.1315002441406,284.9853515625,1.0,0.7179216742515564,0.3301047086715698,0.3301047086715698,1.0,1.0,-3.559724807739258,0.8608631491661072,2.698861837387085,0.0601952634751796,0.8906829953193665,0.8906829953193665,0.0,300.0928039550781,280.0,54388.65625,0.0,4397.74951171875,1.0,279.4403076171875,283.15740966796875,294.3581237792969,297.8088684082031,293.1499938964844,293.1499938964844,279.75,33921.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518160223960876,1.0,0.0,0.0,3.4976916313171387,3.497713804244995,8.163122515725263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.36572265625,0.0,1355.322509765625,1895.4371337890625,0.0,3879.3076171875,0.8696864247322083,1.0,0.0,3.0,1.0,0.0
18120720,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7369834780693054,0.3711074590682983,0.3411574065685272,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8502731919288635,0.5814352035522461,0.556760847568512,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9768808484077454,0.8713161945343018,0.6103671193122864,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7529647946357727,0.3980817496776581,0.3844905793666839,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6307103633880615,0.2294818609952926,1.0712255239486694,284.9861755371094,284.95001220703125,299.3628845214844,291.3926086425781,297.6717529296875,297.1315002441406,284.9853515625,1.0,0.7179216742515564,0.3301047086715698,0.3301047086715698,1.0,1.0,-3.559724807739258,0.8608631491661072,2.698861837387085,0.0601952634751796,0.8906829953193665,0.8906829953193665,0.0,300.0928039550781,280.0,54388.65625,0.0,4397.74951171875,1.0,279.4403076171875,283.15740966796875,294.3581237792969,297.8088684082031,293.1499938964844,293.1499938964844,279.75,33921.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518160223960876,1.0,0.0,0.0,3.4976916313171387,3.497713804244995,8.163122515725263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.36572265625,0.0,1355.322509765625,1895.4371337890625,0.0,3879.3076171875,0.8696864247322083,1.0,0.0,3.0,1.0,0.0
18120780,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7400423288345337,0.3695971369743347,0.3394937515258789,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8540343046188354,0.5790809988975525,0.5542210936546326,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.982592225074768,0.8728324770927429,0.611187219619751,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7565765380859375,0.3970315158367157,0.383162260055542,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.6330572366714478,0.2283292114734649,1.0644402503967283,285.0382080078125,284.95001220703125,299.3231201171875,291.3992004394531,297.6631774902344,297.1330261230469,285.03564453125,1.0,0.7121105790138245,0.3302808105945587,0.3302808105945587,1.0,1.0,-3.545894384384156,0.8573318719863892,2.688562393188477,0.0598085038363933,0.9860998392105104,0.9860998392105104,0.0,291.6789855957031,268.0,53793.640625,0.0,4309.69287109375,1.0,279.74102783203125,283.2327575683594,294.3690185546875,297.7666931152344,293.1499938964844,293.1499938964844,279.45001220703125,31322.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430279731750488,1.0,0.0,0.0,3.686400890350342,3.6864242553710938,9.06772584130522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.76318359375,0.0,1538.699951171875,1895.4371337890625,0.0,3799.941162109375,0.9100631475448608,1.0,0.0,3.0,1.0,0.0
18120840,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7400423288345337,0.3695971369743347,0.3394937515258789,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8540343046188354,0.5790809988975525,0.5542210936546326,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.982592225074768,0.8728324770927429,0.611187219619751,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7565765380859375,0.3970315158367157,0.383162260055542,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.6330572366714478,0.2283292114734649,1.0644402503967283,285.0382080078125,284.95001220703125,299.3231201171875,291.3992004394531,297.6631774902344,297.1330261230469,285.03564453125,1.0,0.7121105790138245,0.3302808105945587,0.3302808105945587,1.0,1.0,-3.545894384384156,0.8573318719863892,2.688562393188477,0.0598085038363933,0.9860998392105104,0.9860998392105104,0.0,291.6789855957031,268.0,53793.640625,0.0,4309.69287109375,1.0,279.74102783203125,283.2327575683594,294.3690185546875,297.7666931152344,293.1499938964844,293.1499938964844,279.45001220703125,31322.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430279731750488,1.0,0.0,0.0,3.686400890350342,3.6864242553710938,9.06772584130522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.76318359375,0.0,1538.699951171875,1895.4371337890625,0.0,3799.941162109375,0.9100631475448608,1.0,0.0,3.0,1.0,0.0
18120900,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7417057156562805,0.3682869076728821,0.3384420275688171,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8561429381370544,0.5773255228996277,0.5527165532112122,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9855177402496338,0.8726000785827637,0.6112691164016724,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7585947513580322,0.3961058259010315,0.3823444247245788,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6343988180160522,0.2275195121765136,1.0606677532196045,284.8863220214844,284.95001220703125,299.3029479980469,291.4022827148437,297.6532897949219,297.12664794921875,284.8815612792969,1.0,0.7087734341621399,0.3303688466548919,0.3303688466548919,1.0,1.0,-3.537405252456665,0.8550931811332703,2.68231201171875,0.0596066899597644,0.889560341835022,0.889560341835022,0.0,287.0258483886719,268.0,54777.6328125,0.0,4259.03662109375,1.0,279.4963684082031,283.0549011230469,294.4406433105469,298.0073547363281,293.1499938964844,293.1499938964844,279.45001220703125,35462.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950530767440796,1.0,0.0,0.0,3.690761566162109,3.6907858848571777,9.089192190003814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.22265625,0.0,1574.9244384765625,1895.4371337890625,0.0,3867.74267578125,0.9119961261749268,1.0,0.0,3.0,1.0,0.0
