time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120960,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.742977499961853,0.3667584657669067,0.3369656205177307,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8578915596008301,0.5753095746040344,0.5507307648658752,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9880015254020692,0.8720750212669373,0.6108145117759705,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.760280430316925,0.3949621617794037,0.3811703324317932,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6354449987411499,0.226540982723236,1.055794596672058,284.882568359375,284.95001220703125,299.2825622558594,291.4052429199219,297.64141845703125,297.11767578125,284.8836975097656,1.0,0.7050545811653137,0.3304896354675293,0.3304896354675293,1.0,1.0,-3.525424003601074,0.8519166707992554,2.6735074520111084,0.0592018440365791,0.8633759021759033,0.8633759021759033,0.0,282.4778137207031,256.0,54439.265625,0.0,4200.09130859375,1.0,279.457275390625,283.0594177246094,294.4377136230469,297.959228515625,293.1499938964844,293.1499938964844,279.75,38402.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538200497627258,1.0,0.0,0.0,3.60988712310791,3.6099112033844,8.695219548826572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.13330078125,0.0,1506.7720947265625,1895.4371337890625,0.0,3897.309814453125,0.897830069065094,1.0,0.0,3.0,1.0,0.0
18121020,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7472626566886902,0.3649013936519623,0.3346535265445709,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8632839918136597,0.572478711605072,0.5473890900611877,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9945279955863952,0.8729968070983887,0.6108256578445435,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7653071880340576,0.3935132622718811,0.3792003989219665,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6387735605239868,0.2250773608684539,1.046747803688049,284.9847106933594,284.95001220703125,299.2412414550781,291.4104919433594,297.6298828125,297.1158447265625,284.98370361328125,1.0,0.6972987055778503,0.3307312130928039,0.3307312130928039,1.0,1.0,-3.5053749084472656,0.8467366695404053,2.6586382389068604,0.0584498681128025,0.9419206380844116,0.9419206380844116,0.0,271.699462890625,244.0,53387.953125,0.0,4083.32177734375,1.0,279.74200439453125,283.1908569335937,294.382080078125,297.77490234375,293.1499938964844,293.1499938964844,279.45001220703125,33909.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443479180336,1.0,0.0,0.0,3.7007381916046143,3.700762271881104,9.138396990238108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.794921875,0.0,1574.495849609375,1895.4371337890625,0.0,3811.90380859375,0.9151668548583984,1.0,0.0,3.0,1.0,0.0
18121080,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7472626566886902,0.3649013936519623,0.3346535265445709,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8632839918136597,0.572478711605072,0.5473890900611877,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9945279955863952,0.8729968070983887,0.6108256578445435,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7653071880340576,0.3935132622718811,0.3792003989219665,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6387735605239868,0.2250773608684539,1.046747803688049,284.9847106933594,284.95001220703125,299.2412414550781,291.4104919433594,297.6298828125,297.1158447265625,284.98370361328125,1.0,0.6972987055778503,0.3307312130928039,0.3307312130928039,1.0,1.0,-3.5053749084472656,0.8467366695404053,2.6586382389068604,0.0584498681128025,0.9419206380844116,0.9419206380844116,0.0,271.699462890625,244.0,53387.953125,0.0,4083.32177734375,1.0,279.74200439453125,283.1908569335937,294.382080078125,297.77490234375,293.1499938964844,293.1499938964844,279.45001220703125,33909.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443479180336,1.0,0.0,0.0,3.7007381916046143,3.700762271881104,9.138396990238108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.794921875,0.0,1574.495849609375,1895.4371337890625,0.0,3811.90380859375,0.9151668548583984,1.0,0.0,3.0,1.0,0.0
18121140,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7516096830368042,0.3622719049453735,0.3321648240089416,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8688098788261414,0.5688526034355164,0.5438620448112488,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.8725280165672302,0.6084945201873779,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7704812288284302,0.3915177583694458,0.377130925655365,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6422238945960999,0.2233008593320846,1.0375829935073853,284.8832702636719,284.95001220703125,299.19921875,291.414794921875,297.6108093261719,297.1045227050781,284.88458251953125,1.0,0.689059853553772,0.3309727907180786,0.3309727907180786,1.0,1.0,-3.481840848922729,0.8404932022094727,2.641347646713257,0.0577795356512069,0.8380566835403442,0.8380566835403442,0.0,261.0818786621094,232.0,53631.60546875,0.0,3959.888671875,1.0,279.4577331542969,283.077392578125,294.43115234375,297.9072265625,293.1499938964844,293.1499938964844,279.75,40072.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951488733291626,1.0,0.0,0.0,3.538759469985962,3.538783073425293,8.35594107684301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.8310546875,0.0,1442.4398193359375,1895.4371337890625,0.0,3876.364013671875,0.8837805390357971,1.0,0.0,3.0,1.0,0.0
18121200,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7516096830368042,0.3622719049453735,0.3321648240089416,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8688098788261414,0.5688526034355164,0.5438620448112488,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.8725280165672302,0.6084945201873779,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7704812288284302,0.3915177583694458,0.377130925655365,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6422238945960999,0.2233008593320846,1.0375829935073853,284.8832702636719,284.95001220703125,299.19921875,291.414794921875,297.6108093261719,297.1045227050781,284.88458251953125,1.0,0.689059853553772,0.3309727907180786,0.3309727907180786,1.0,1.0,-3.481840848922729,0.8404932022094727,2.641347646713257,0.0577795356512069,0.8380566835403442,0.8380566835403442,0.0,261.0818786621094,232.0,53631.60546875,0.0,3959.888671875,1.0,279.4577331542969,283.077392578125,294.43115234375,297.9072265625,293.1499938964844,293.1499938964844,279.75,40072.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951488733291626,1.0,0.0,0.0,3.538759469985962,3.538783073425293,8.35594107684301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.8310546875,0.0,1442.4398193359375,1895.4371337890625,0.0,3876.364013671875,0.8837805390357971,1.0,0.0,3.0,1.0,0.0
18121260,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7558176517486572,0.3605289757251739,0.3300798535346985,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8740249872207642,0.5661178827285767,0.540737509727478,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.8756017684936523,0.5948590636253357,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.775373637676239,0.3901285231113434,0.375323086977005,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6454222798347473,0.2218741476535797,1.0290791988372805,284.97918701171875,284.95001220703125,299.156494140625,291.41796875,297.60748291015625,297.1141662597656,284.9781188964844,1.0,0.6796737313270569,0.331388384103775,0.331388384103775,1.0,1.0,-3.44677472114563,0.8313334584236145,2.615441083908081,0.0565467663109302,0.9110069870948792,0.9110069870948792,0.0,251.12374877929688,220.0,52418.2734375,0.0,3813.328857421875,1.0,279.7414245605469,283.2052307128906,294.3773498535156,297.71337890625,293.1499938964844,293.1499938964844,279.45001220703125,34496.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939528226852417,1.0,0.0,0.0,3.617489814758301,3.6175131797790527,8.731883553991793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.328125,0.0,1486.1531982421875,1895.4371337890625,0.0,3768.154052734375,0.8968943953514099,1.0,0.0,3.0,1.0,0.0
18121320,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7558176517486572,0.3605289757251739,0.3300798535346985,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8740249872207642,0.5661178827285767,0.540737509727478,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.8756017684936523,0.5948590636253357,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.775373637676239,0.3901285231113434,0.375323086977005,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6454222798347473,0.2218741476535797,1.0290791988372805,284.97918701171875,284.95001220703125,299.156494140625,291.41796875,297.60748291015625,297.1141662597656,284.9781188964844,1.0,0.6796737313270569,0.331388384103775,0.331388384103775,1.0,1.0,-3.44677472114563,0.8313334584236145,2.615441083908081,0.0565467663109302,0.9110069870948792,0.9110069870948792,0.0,251.12374877929688,220.0,52418.2734375,0.0,3813.328857421875,1.0,279.7414245605469,283.2052307128906,294.3773498535156,297.71337890625,293.1499938964844,293.1499938964844,279.45001220703125,34496.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939528226852417,1.0,0.0,0.0,3.617489814758301,3.6175131797790527,8.731883553991793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.328125,0.0,1486.1531982421875,1895.4371337890625,0.0,3768.154052734375,0.8968943953514099,1.0,0.0,3.0,1.0,0.0
18121380,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7603737115859985,0.3579792380332947,0.3276683092117309,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8797503709793091,0.5625457167625427,0.5372708439826965,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.8793073892593384,0.5797712802886963,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7807324528694153,0.3881479203701019,0.3732878267765045,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6490463018417358,0.2201562374830246,1.0202293395996094,284.89080810546875,284.95001220703125,299.1131896972656,291.41973876953125,297.6028747558594,297.1225891113281,284.8913269042969,1.0,0.6695733070373535,0.331803947687149,0.331803947687149,1.0,1.0,-3.4084725379943848,0.8211854696273804,2.587286949157715,0.055095374584198,0.8166689276695251,0.8166689276695251,0.0,240.7177581787109,208.0,52383.3671875,0.0,3659.03369140625,1.0,279.4588928222656,283.1095886230469,294.4256286621094,297.8266906738281,293.1499938964844,293.1499938964844,279.75,40335.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446840286254884,1.0,0.0,0.0,3.428140163421631,3.4281630516052246,7.841704245947767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.52294921875,0.0,1330.5281982421875,1895.4371337890625,0.0,3814.94775390625,0.8598023056983948,1.0,0.0,3.0,1.0,0.0
18121440,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7603737115859985,0.3579792380332947,0.3276683092117309,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8797503709793091,0.5625457167625427,0.5372708439826965,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.8793073892593384,0.5797712802886963,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7807324528694153,0.3881479203701019,0.3732878267765045,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6490463018417358,0.2201562374830246,1.0202293395996094,284.89080810546875,284.95001220703125,299.1131896972656,291.41973876953125,297.6028747558594,297.1225891113281,284.8913269042969,1.0,0.6695733070373535,0.331803947687149,0.331803947687149,1.0,1.0,-3.4084725379943848,0.8211854696273804,2.587286949157715,0.055095374584198,0.8166689276695251,0.8166689276695251,0.0,240.7177581787109,208.0,52383.3671875,0.0,3659.03369140625,1.0,279.4588928222656,283.1095886230469,294.4256286621094,297.8266906738281,293.1499938964844,293.1499938964844,279.75,40335.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446840286254884,1.0,0.0,0.0,3.428140163421631,3.4281630516052246,7.841704245947767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.52294921875,0.0,1330.5281982421875,1895.4371337890625,0.0,3814.94775390625,0.8598023056983948,1.0,0.0,3.0,1.0,0.0
18121500,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7630043029785156,0.3570930957794189,0.3265058100223541,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8830013275146484,0.561140775680542,0.5355621576309204,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.8821997046470642,0.5717049837112427,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.783740758895874,0.3874075412750244,0.3722625374794006,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6511214971542358,0.2194493263959884,1.0157623291015625,284.994384765625,284.95001220703125,299.09130859375,291.4200744628906,297.60546875,297.1332702636719,284.9947814941406,1.0,0.6643067598342896,0.332011729478836,0.332011729478836,1.0,1.0,-3.388709783554077,0.8159158825874329,2.572793960571289,0.0542392507195472,0.8836389183998108,0.8836389183998108,0.0,235.2815093994141,208.0,51387.48828125,0.0,3580.255126953125,1.0,279.6960144042969,283.2386169433594,294.36700439453125,297.605712890625,293.1499938964844,293.1499938964844,279.75,35109.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93624746799469,1.0,0.0,0.0,3.461454391479492,3.461476325988769,7.994853490345122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.16796875,0.0,1327.025390625,1895.4371337890625,0.0,3738.269287109375,0.8644733428955078,1.0,0.0,3.0,1.0,0.0
18121560,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7662267088890076,0.3562908172607422,0.3256167471408844,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.886864185333252,0.5598375201225281,0.5341544151306152,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9990000128746032,0.8854943513870239,0.5629666447639465,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7872979640960693,0.3867557942867279,0.3714534640312195,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6536694765090942,0.2188290655612945,1.0119857788085938,284.97833251953125,284.95001220703125,299.0692749023437,291.41998291015625,297.61016845703125,297.1464538574219,284.9769897460937,1.0,0.6590024828910828,0.3323962688446045,0.3323962688446045,1.0,1.0,-3.369922161102295,0.8114339113235474,2.558488368988037,0.0539720021188259,0.8853240013122559,0.8853240013122559,0.0,229.5874938964844,196.0,51217.6640625,0.0,3503.09912109375,1.0,279.74127197265625,283.228271484375,294.372802734375,297.6343994140625,293.1499938964844,293.1499938964844,280.04998779296875,34428.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315424561500548,1.0,0.0,0.0,3.5112738609313965,3.511296272277832,8.226643899433839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.0947265625,0.0,1372.9267578125,1895.4371337890625,0.0,3695.271240234375,0.8728569149971008,1.0,0.0,3.0,1.0,0.0
18121620,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.77338707447052,0.3547947108745575,0.3239045143127441,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8953878283500671,0.5573775768280029,0.5314465761184692,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.8930471539497375,0.5447107553482056,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.795138955116272,0.3855803608894348,0.3699399828910827,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.6594870090484619,0.2177424877882003,1.0050950050354004,285.0330505371094,284.95001220703125,299.0248718261719,291.4184875488281,297.62274169921875,297.1769714355469,285.0301208496094,1.0,0.6482423543930054,0.3331653177738189,0.3331653177738189,1.0,1.0,-3.3325448036193848,0.8025539517402649,2.529990673065185,0.0534899234771728,0.9787508249282836,0.9787508249282836,0.0,218.0312957763672,199.0,50343.4453125,0.0,3350.61474609375,1.0,280.0411071777344,283.309326171875,294.3766174316406,297.5675354003906,293.1499938964844,293.1499938964844,279.75,31627.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203042984008788,1.0,0.0,0.0,3.686220645904541,3.686244249343872,9.06683965240518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.736328125,0.0,1540.799560546875,1895.4371337890625,0.0,3591.96630859375,0.9102136492729188,1.0,0.0,3.0,1.0,0.0
18121680,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.77338707447052,0.3547947108745575,0.3239045143127441,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8953878283500671,0.5573775768280029,0.5314465761184692,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.8930471539497375,0.5447107553482056,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.795138955116272,0.3855803608894348,0.3699399828910827,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.6594870090484619,0.2177424877882003,1.0050950050354004,285.0330505371094,284.95001220703125,299.0248718261719,291.4184875488281,297.62274169921875,297.1769714355469,285.0301208496094,1.0,0.6482423543930054,0.3331653177738189,0.3331653177738189,1.0,1.0,-3.3325448036193848,0.8025539517402649,2.529990673065185,0.0534899234771728,0.9787508249282836,0.9787508249282836,0.0,218.0312957763672,199.0,50343.4453125,0.0,3350.61474609375,1.0,280.0411071777344,283.309326171875,294.3766174316406,297.5675354003906,293.1499938964844,293.1499938964844,279.75,31627.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203042984008788,1.0,0.0,0.0,3.686220645904541,3.686244249343872,9.06683965240518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.736328125,0.0,1540.799560546875,1895.4371337890625,0.0,3591.96630859375,0.9102136492729188,1.0,0.0,3.0,1.0,0.0
18121740,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.775592565536499,0.3520269095897674,0.3215618133544922,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8982377648353577,0.5535622835159302,0.5280437469482422,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8982759714126587,0.5362407565116882,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7979768514633179,0.3834005296230316,0.3679878413677215,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6613569855690002,0.2160841524600982,0.9976690411567688,284.8796691894531,284.95001220703125,298.9799499511719,291.4150695800781,297.6187744140625,297.1856994628906,284.88104248046875,1.0,0.6419985890388489,0.3339343965053558,0.3339343965053558,1.0,1.0,-3.3041582107543945,0.7963350415229797,2.50782322883606,0.0534983500838279,0.853959321975708,0.853959321975708,0.0,212.2997589111328,202.0,50834.4609375,0.0,3254.059814453125,1.0,279.7569885253906,283.1424255371094,294.44268798828125,297.7428283691406,293.1499938964844,293.1499938964844,280.04998779296875,39014.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930297553539276,1.0,0.0,0.0,3.586257219314575,3.5862810611724854,8.58175553730689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.09912109375,0.0,1485.5594482421875,1895.4371337890625,0.0,3683.868408203125,0.8930022716522217,1.0,0.0,3.0,1.0,0.0
18121800,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.775592565536499,0.3520269095897674,0.3215618133544922,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8982377648353577,0.5535622835159302,0.5280437469482422,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8982759714126587,0.5362407565116882,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7979768514633179,0.3834005296230316,0.3679878413677215,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6613569855690002,0.2160841524600982,0.9976690411567688,284.8796691894531,284.95001220703125,298.9799499511719,291.4150695800781,297.6187744140625,297.1856994628906,284.88104248046875,1.0,0.6419985890388489,0.3339343965053558,0.3339343965053558,1.0,1.0,-3.3041582107543945,0.7963350415229797,2.50782322883606,0.0534983500838279,0.853959321975708,0.853959321975708,0.0,212.2997589111328,202.0,50834.4609375,0.0,3254.059814453125,1.0,279.7569885253906,283.1424255371094,294.44268798828125,297.7428283691406,293.1499938964844,293.1499938964844,280.04998779296875,39014.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930297553539276,1.0,0.0,0.0,3.586257219314575,3.5862810611724854,8.58175553730689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.09912109375,0.0,1485.5594482421875,1895.4371337890625,0.0,3683.868408203125,0.8930022716522217,1.0,0.0,3.0,1.0,0.0
18121860,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7754560112953186,0.3501616418361664,0.3195848166942596,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8981783390045166,0.5506471395492554,0.5249689221382141,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.9030809998512268,0.5332208275794983,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7981886863708496,0.3817716240882873,0.3661986887454986,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6610143780708313,0.2146798372268676,0.9905560612678528,284.98895263671875,284.95001220703125,298.93463134765625,291.4095458984375,297.6168518066406,297.19677734375,284.9880065917969,1.0,0.6382492184638977,0.334723949432373,0.334723949432373,1.0,1.0,-3.2837347984313965,0.7925424575805664,2.49119234085083,0.0541646033525466,0.9381095170974731,0.9381095170974731,0.0,209.8278045654297,205.0,49832.62890625,0.0,3194.76025390625,1.0,280.04180908203125,283.2784423828125,294.3771057128906,297.5518493652344,293.1499938964844,293.1499938964844,279.75,33817.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198702573776244,1.0,0.0,0.0,3.6805806159973145,3.6806044578552246,9.039115980158384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.86669921875,0.0,1550.9910888671875,1895.4371337890625,0.0,3587.961181640625,0.9106440544128418,1.0,0.0,3.0,1.0,0.0
18121920,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7754560112953186,0.3501616418361664,0.3195848166942596,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8981783390045166,0.5506471395492554,0.5249689221382141,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.9030809998512268,0.5332208275794983,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7981886863708496,0.3817716240882873,0.3661986887454986,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6610143780708313,0.2146798372268676,0.9905560612678528,284.98895263671875,284.95001220703125,298.93463134765625,291.4095458984375,297.6168518066406,297.19677734375,284.9880065917969,1.0,0.6382492184638977,0.334723949432373,0.334723949432373,1.0,1.0,-3.2837347984313965,0.7925424575805664,2.49119234085083,0.0541646033525466,0.9381095170974731,0.9381095170974731,0.0,209.8278045654297,205.0,49832.62890625,0.0,3194.76025390625,1.0,280.04180908203125,283.2784423828125,294.3771057128906,297.5518493652344,293.1499938964844,293.1499938964844,279.75,33817.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198702573776244,1.0,0.0,0.0,3.6805806159973145,3.6806044578552246,9.039115980158384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.86669921875,0.0,1550.9910888671875,1895.4371337890625,0.0,3587.961181640625,0.9106440544128418,1.0,0.0,3.0,1.0,0.0
18121980,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7732119560241699,0.3474448919296264,0.3173975348472595,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8957337737083435,0.5468771457672119,0.5217055678367615,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.9053258895874025,0.5341257452964783,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7962968945503235,0.3795173168182373,0.3642923831939697,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.658948540687561,0.2128732949495315,0.9832115769386292,284.885986328125,284.95001220703125,298.888916015625,291.4017028808594,297.59967041015625,297.1878662109375,284.8873291015625,1.0,0.6361067295074463,0.3355135321617126,0.3355135321617126,1.0,1.0,-3.2671449184417725,0.7898789644241333,2.4772660732269287,0.0552497617900371,0.8348851799964905,0.8348851799964905,0.0,209.5907745361328,208.0,50157.95703125,0.0,3156.930419921875,1.0,279.7582397460937,283.1636962890625,294.42095947265625,297.681396484375,293.1499938964844,293.1499938964844,280.04998779296875,40010.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278412461280824,1.0,0.0,0.0,3.5179688930511475,3.5179922580718994,8.258045909315115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.49609375,0.0,1420.09716796875,1895.4371337890625,0.0,3661.338134765625,0.8792575001716614,1.0,0.0,3.0,1.0,0.0
18122040,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7732119560241699,0.3474448919296264,0.3173975348472595,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8957337737083435,0.5468771457672119,0.5217055678367615,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.9053258895874025,0.5341257452964783,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7962968945503235,0.3795173168182373,0.3642923831939697,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.658948540687561,0.2128732949495315,0.9832115769386292,284.885986328125,284.95001220703125,298.888916015625,291.4017028808594,297.59967041015625,297.1878662109375,284.8873291015625,1.0,0.6361067295074463,0.3355135321617126,0.3355135321617126,1.0,1.0,-3.2671449184417725,0.7898789644241333,2.4772660732269287,0.0552497617900371,0.8348851799964905,0.8348851799964905,0.0,209.5907745361328,208.0,50157.95703125,0.0,3156.930419921875,1.0,279.7582397460937,283.1636962890625,294.42095947265625,297.681396484375,293.1499938964844,293.1499938964844,280.04998779296875,40010.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278412461280824,1.0,0.0,0.0,3.5179688930511475,3.5179922580718994,8.258045909315115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.49609375,0.0,1420.09716796875,1895.4371337890625,0.0,3661.338134765625,0.8792575001716614,1.0,0.0,3.0,1.0,0.0
18122100,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7716916799545288,0.3464534878730774,0.3163302838802337,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8940194845199585,0.5453593134880066,0.5200843214988708,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.9065882563591005,0.5354435443878174,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7948969602584839,0.3786283433437347,0.3633238673210144,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6575093269348145,0.2120693325996399,0.9793342351913452,285.0012512207031,284.95001220703125,298.8659362792969,291.3968811035156,297.5937194824219,297.186767578125,285.0030517578125,1.0,0.6354016661643982,0.3359083235263824,0.3359083235263824,1.0,1.0,-3.2596652507781982,0.7887888550758362,2.470876455307007,0.0557906441390514,0.9096622467041016,0.9096622467041016,0.0,209.95933532714844,208.0,49257.23828125,0.0,3142.62890625,1.0,279.99835205078125,283.3027038574219,294.35406494140625,297.4603881835937,293.1499938964844,293.1499938964844,280.04998779296875,34842.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202733635902404,1.0,0.0,0.0,3.5550363063812256,3.55505919456482,8.432985509898572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.70849609375,0.0,1421.6239013671875,1895.4371337890625,0.0,3591.6806640625,0.885124683380127,1.0,0.0,3.0,1.0,0.0
18122160,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7704413533210754,0.3455633521080017,0.315561294555664,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8925308585166931,0.5439723134040833,0.5188007354736328,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.9078361988067628,0.5367206335067749,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7937072515487671,0.3778544962406158,0.3626048266887665,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6562482714653015,0.2113422155380249,0.976133406162262,284.9929504394531,284.95001220703125,298.8428955078125,291.3913879394531,297.58837890625,297.1867370605469,284.9916381835937,1.0,0.6349552869796753,0.3362019658088684,0.3362019658088684,1.0,1.0,-3.254016637802124,0.7879676818847656,2.4660489559173584,0.0562116838991642,0.9205350279808044,0.9205350279808044,0.0,210.3881683349609,211.0,49235.1015625,0.0,3132.698974609375,1.0,280.0421447753906,283.2955627441406,294.35400390625,297.49139404296875,293.1499938964844,293.1499938964844,279.75,33794.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165069460868835,1.0,0.0,0.0,3.6182515621185294,3.618274927139282,8.735561323192087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.3125,0.0,1481.7777099609375,1895.4371337890625,0.0,3556.88818359375,0.8964226245880127,1.0,0.0,3.0,1.0,0.0
18122220,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7665102481842041,0.3427754640579223,0.3133860230445862,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.888070821762085,0.5401425957679749,0.5155640244483948,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.9082424640655518,0.5412202477455139,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7900214791297913,0.3755405843257904,0.3607193529605865,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6526821851730347,0.2093973010778427,0.9685195088386536,284.8948669433594,284.95001220703125,298.79656982421875,291.3784484863281,297.5643005371094,297.1692199707031,284.8959045410156,1.0,0.6344099044799805,0.3367892801761627,0.3367892801761627,1.0,1.0,-3.2415006160736084,0.7859020233154297,2.4555985927581787,0.0570046380162239,0.8254432082176208,0.8254432082176208,0.0,212.2361602783203,214.0,49551.0234375,0.0,3115.7548828125,1.0,279.7587890625,283.1862487792969,294.3973693847656,297.6205444335937,293.1499938964844,293.1499938964844,280.04998779296875,39848.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244805574417114,1.0,0.0,0.0,3.453726530075073,3.453749418258667,7.959196182127926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.12060546875,0.0,1352.8155517578125,1895.4371337890625,0.0,3630.448974609375,0.8650373816490173,1.0,0.0,3.0,1.0,0.0
18122280,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7665102481842041,0.3427754640579223,0.3133860230445862,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.888070821762085,0.5401425957679749,0.5155640244483948,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.9082424640655518,0.5412202477455139,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7900214791297913,0.3755405843257904,0.3607193529605865,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6526821851730347,0.2093973010778427,0.9685195088386536,284.8948669433594,284.95001220703125,298.79656982421875,291.3784484863281,297.5643005371094,297.1692199707031,284.8959045410156,1.0,0.6344099044799805,0.3367892801761627,0.3367892801761627,1.0,1.0,-3.2415006160736084,0.7859020233154297,2.4555985927581787,0.0570046380162239,0.8254432082176208,0.8254432082176208,0.0,212.2361602783203,214.0,49551.0234375,0.0,3115.7548828125,1.0,279.7587890625,283.1862487792969,294.3973693847656,297.6205444335937,293.1499938964844,293.1499938964844,280.04998779296875,39848.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244805574417114,1.0,0.0,0.0,3.453726530075073,3.453749418258667,7.959196182127926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.12060546875,0.0,1352.8155517578125,1895.4371337890625,0.0,3630.448974609375,0.8650373816490173,1.0,0.0,3.0,1.0,0.0
18122340,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7626896500587463,0.3407597541809082,0.311499148607254,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8836026787757874,0.5370967388153076,0.5126048922538757,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.9091705083847046,0.5461081862449646,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7862972617149353,0.3737635612487793,0.3589949309825897,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6490496397018433,0.2077063471078872,0.961007297039032,284.9930114746094,284.95001220703125,298.75,291.3626403808594,297.5475769042969,297.1613464355469,284.9920654296875,1.0,0.6342183351516724,0.3373765647411346,0.3373765647411346,1.0,1.0,-3.2304396629333496,0.784272313117981,2.446167469024658,0.0577993057668209,0.90777850151062,0.90777850151062,0.0,214.3695526123047,217.0,48674.2578125,0.0,3103.624267578125,1.0,280.04083251953125,283.3091735839844,294.3274841308594,297.4310913085937,293.1499938964844,293.1499938964844,279.75,33749.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135279059410096,1.0,0.0,0.0,3.5601813793182373,3.560204267501831,8.457413400719815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.9375,0.0,1419.0972900390625,1895.4371337890625,0.0,3529.314697265625,0.8835414052009583,1.0,0.0,3.0,1.0,0.0
18122400,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7626896500587463,0.3407597541809082,0.311499148607254,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8836026787757874,0.5370967388153076,0.5126048922538757,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.9091705083847046,0.5461081862449646,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7862972617149353,0.3737635612487793,0.3589949309825897,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6490496397018433,0.2077063471078872,0.961007297039032,284.9930114746094,284.95001220703125,298.75,291.3626403808594,297.5475769042969,297.1613464355469,284.9920654296875,1.0,0.6342183351516724,0.3373765647411346,0.3373765647411346,1.0,1.0,-3.2304396629333496,0.784272313117981,2.446167469024658,0.0577993057668209,0.90777850151062,0.90777850151062,0.0,214.3695526123047,217.0,48674.2578125,0.0,3103.624267578125,1.0,280.04083251953125,283.3091735839844,294.3274841308594,297.4310913085937,293.1499938964844,293.1499938964844,279.75,33749.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135279059410096,1.0,0.0,0.0,3.5601813793182373,3.560204267501831,8.457413400719815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.9375,0.0,1419.0972900390625,1895.4371337890625,0.0,3529.314697265625,0.8835414052009583,1.0,0.0,3.0,1.0,0.0
18122460,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7581650614738464,0.337871789932251,0.3092450797557831,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8784003257751465,0.5331481099128723,0.5092685222625732,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.9081858396530152,0.5520423054695129,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7819254398345947,0.3713431358337402,0.3570282757282257,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6449472904205322,0.2056189477443695,0.9528533816337584,284.8982849121094,284.95001220703125,298.7020263671875,291.3441467285156,297.5199279785156,297.1396484375,284.8990783691406,1.0,0.634223461151123,0.337922990322113,0.337922990322113,1.0,1.0,-3.2186880111694336,0.7822985053062439,2.436389684677124,0.0585098266601562,0.8164864182472229,0.8164864182472229,0.0,217.0702209472656,220.0,48957.78125,0.0,3093.174072265625,1.0,279.7592468261719,283.2034912109375,294.36431884765625,297.55255126953125,293.1499938964844,293.1499938964844,280.04998779296875,39759.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921717405319214,1.0,0.0,0.0,3.3962204456329346,3.39624285697937,7.696354487052304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.25439453125,0.0,1294.9010009765625,1895.4371337890625,0.0,3604.9990234375,0.8523558378219604,1.0,0.0,3.0,1.0,0.0
18122520,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7581650614738464,0.337871789932251,0.3092450797557831,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8784003257751465,0.5331481099128723,0.5092685222625732,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.9081858396530152,0.5520423054695129,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7819254398345947,0.3713431358337402,0.3570282757282257,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6449472904205322,0.2056189477443695,0.9528533816337584,284.8982849121094,284.95001220703125,298.7020263671875,291.3441467285156,297.5199279785156,297.1396484375,284.8990783691406,1.0,0.634223461151123,0.337922990322113,0.337922990322113,1.0,1.0,-3.2186880111694336,0.7822985053062439,2.436389684677124,0.0585098266601562,0.8164864182472229,0.8164864182472229,0.0,217.0702209472656,220.0,48957.78125,0.0,3093.174072265625,1.0,279.7592468261719,283.2034912109375,294.36431884765625,297.55255126953125,293.1499938964844,293.1499938964844,280.04998779296875,39759.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921717405319214,1.0,0.0,0.0,3.3962204456329346,3.39624285697937,7.696354487052304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.25439453125,0.0,1294.9010009765625,1895.4371337890625,0.0,3604.9990234375,0.8523558378219604,1.0,0.0,3.0,1.0,0.0
18122580,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7540443539619446,0.3357405066490173,0.3072817623615265,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8735377788543701,0.5299614071846008,0.5062081813812256,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.9078532457351683,0.5577940940856934,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7778191566467285,0.3694424629211426,0.3552169799804687,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6410346627235413,0.2037891000509262,0.944828987121582,284.99029541015625,284.95001220703125,298.651611328125,291.3233337402344,297.4995422363281,297.1283264160156,284.9893798828125,1.0,0.634332537651062,0.3384694159030914,0.3384694159030914,1.0,1.0,-3.207732915878296,0.780558168888092,2.4271748065948486,0.0591687522828578,0.8944590091705322,0.8944590091705322,0.0,219.7351226806641,223.0,48095.0859375,0.0,3084.28564453125,1.0,280.0403137207031,283.3203430175781,294.28875732421875,297.3581848144531,293.1499938964844,293.1499938964844,280.3500061035156,33745.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109022617340088,1.0,0.0,0.0,3.5051486492156982,3.5051708221435547,8.19796696305275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.84765625,0.0,1361.71044921875,1895.4371337890625,0.0,3504.975341796875,0.8712019920349121,1.0,0.0,3.0,1.0,0.0
18122640,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7540443539619446,0.3357405066490173,0.3072817623615265,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8735377788543701,0.5299614071846008,0.5062081813812256,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.9078532457351683,0.5577940940856934,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7778191566467285,0.3694424629211426,0.3552169799804687,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6410346627235413,0.2037891000509262,0.944828987121582,284.99029541015625,284.95001220703125,298.651611328125,291.3233337402344,297.4995422363281,297.1283264160156,284.9893798828125,1.0,0.634332537651062,0.3384694159030914,0.3384694159030914,1.0,1.0,-3.207732915878296,0.780558168888092,2.4271748065948486,0.0591687522828578,0.8944590091705322,0.8944590091705322,0.0,219.7351226806641,223.0,48095.0859375,0.0,3084.28564453125,1.0,280.0403137207031,283.3203430175781,294.28875732421875,297.3581848144531,293.1499938964844,293.1499938964844,280.3500061035156,33745.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109022617340088,1.0,0.0,0.0,3.5051486492156982,3.5051708221435547,8.19796696305275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.84765625,0.0,1361.71044921875,1895.4371337890625,0.0,3504.975341796875,0.8712019920349121,1.0,0.0,3.0,1.0,0.0
18122700,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7521454691886902,0.3347699344158172,0.306405633687973,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8712688088417053,0.5284852385520935,0.5048085451126099,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.9077439904212952,0.5605618953704834,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7759196758270264,0.368590384721756,0.3544186353683471,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.6392236351966858,0.2029442489147186,0.9411612153053284,285.0781555175781,284.95001220703125,298.6255187988281,291.3121032714844,297.4901733398437,297.1239929199219,285.0795288085937,1.0,0.6344639658927917,0.3387426435947418,0.3387426435947418,1.0,1.0,-3.202953577041626,0.7798974514007568,2.423056125640869,0.0595638044178485,0.980376124382019,0.980376124382019,0.0,221.0509185791016,223.0,47332.640625,0.0,3081.25390625,1.0,280.2960205078125,283.4315490722656,294.2525939941406,297.2117614746094,293.1499938964844,293.1499938964844,280.3500061035156,31110.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036359786987304,1.0,0.0,0.0,3.600247859954834,3.6002705097198486,8.64884441398317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.8173828125,0.0,1442.432861328125,1895.4371337890625,0.0,3437.452880859375,0.8917402625083923,1.0,0.0,3.0,1.0,0.0
18122760,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7503940463066101,0.3337942957878113,0.3056313693523407,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8691471219062805,0.5270131826400757,0.5035291910171509,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9990000128746032,0.907540798187256,0.5632157325744629,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7741566896438599,0.3677518367767334,0.3537134528160095,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.637534499168396,0.2021201997995376,0.9377872943878174,285.0560607910156,284.95001220703125,298.5989074707031,291.30035400390625,297.480712890625,297.1197204589844,285.05303955078125,1.0,0.6346535682678223,0.3390276432037353,0.3390276432037353,1.0,1.0,-3.19877028465271,0.7794493436813354,2.419321060180664,0.0600423775613307,1.0,1.0,0.0,222.3368225097656,226.0,47443.75390625,0.0,3079.33447265625,1.0,280.3420104980469,283.4066467285156,294.2680358886719,297.2813720703125,293.1499938964844,293.1499938964844,280.04998779296875,30937.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901586651802063,1.0,0.0,0.0,3.705304145812988,3.7053277492523193,9.160960416920716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.67041015625,0.0,1557.1180419921875,1895.4371337890625,0.0,3418.3701171875,0.913944125175476,1.0,0.0,3.0,1.0,0.0
