time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122820,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7456439733505249,0.3305236399173736,0.3031828999519348,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.863661527633667,0.5226488709449768,0.4999737739562988,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.904454469680786,0.5699540376663208,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7694917321205139,0.365010142326355,0.3515842854976654,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6332810521125793,0.1998109072446823,0.9290911555290222,284.8793334960937,284.95001220703125,298.54412841796875,291.2753295898437,297.4465026855469,297.0916748046875,284.87994384765625,1.0,0.6349055767059326,0.3395976126194,0.3395976126194,1.0,1.0,-3.1866447925567627,0.7773919701576233,2.409252882003784,0.0607771128416061,0.8727700114250183,0.8727700114250183,0.0,225.57644653320312,214.0,48178.2734375,0.0,3071.121826171875,1.0,280.05780029296875,283.2126159667969,294.3179626464844,297.4561767578125,293.1499938964844,293.1499938964844,280.3500061035156,38041.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149019122123718,1.0,0.0,0.0,3.648674964904785,3.6486992835998535,8.883080795385467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.51904296875,0.0,1546.9632568359375,1895.4371337890625,0.0,3542.0380859375,0.906165361404419,1.0,0.0,3.0,1.0,0.0
18122880,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7456439733505249,0.3305236399173736,0.3031828999519348,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.863661527633667,0.5226488709449768,0.4999737739562988,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.904454469680786,0.5699540376663208,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7694917321205139,0.365010142326355,0.3515842854976654,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6332810521125793,0.1998109072446823,0.9290911555290222,284.8793334960937,284.95001220703125,298.54412841796875,291.2753295898437,297.4465026855469,297.0916748046875,284.87994384765625,1.0,0.6349055767059326,0.3395976126194,0.3395976126194,1.0,1.0,-3.1866447925567627,0.7773919701576233,2.409252882003784,0.0607771128416061,0.8727700114250183,0.8727700114250183,0.0,225.57644653320312,214.0,48178.2734375,0.0,3071.121826171875,1.0,280.05780029296875,283.2126159667969,294.3179626464844,297.4561767578125,293.1499938964844,293.1499938964844,280.3500061035156,38041.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149019122123718,1.0,0.0,0.0,3.648674964904785,3.6486992835998535,8.883080795385467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.51904296875,0.0,1546.9632568359375,1895.4371337890625,0.0,3542.0380859375,0.906165361404419,1.0,0.0,3.0,1.0,0.0
18122940,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7446417808532715,0.3280752599239349,0.3006832599639892,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8626906275749207,0.5190605521202087,0.4962800741195678,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.9031047821044922,0.5676657557487488,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7687811255455017,0.3627490401268005,0.3492098748683929,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6318795680999756,0.1976955085992813,0.9188483953475952,284.9857177734375,284.95001220703125,298.48748779296875,291.2484741210937,297.4231872558594,297.0789794921875,284.98419189453125,1.0,0.630139172077179,0.3401676118373871,0.3401676118373871,1.0,1.0,-3.16129207611084,0.7712460160255432,2.3900461196899414,0.0604595653712749,0.9536340832710266,0.9536340832710266,0.0,223.2527618408203,217.0,46998.1015625,0.0,3004.97802734375,1.0,280.34228515625,283.3488464355469,294.2225036621094,297.2330627441406,293.1499938964844,293.1499938964844,280.04998779296875,33818.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058247804641724,1.0,0.0,0.0,3.737648010253906,3.7376725673675537,9.32159196054272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.75537109375,0.0,1616.167724609375,1895.4371337890625,0.0,3457.816650390625,0.9233965277671814,1.0,0.0,3.0,1.0,0.0
18123000,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7446417808532715,0.3280752599239349,0.3006832599639892,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8626906275749207,0.5190605521202087,0.4962800741195678,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.9031047821044922,0.5676657557487488,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7687811255455017,0.3627490401268005,0.3492098748683929,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6318795680999756,0.1976955085992813,0.9188483953475952,284.9857177734375,284.95001220703125,298.48748779296875,291.2484741210937,297.4231872558594,297.0789794921875,284.98419189453125,1.0,0.630139172077179,0.3401676118373871,0.3401676118373871,1.0,1.0,-3.16129207611084,0.7712460160255432,2.3900461196899414,0.0604595653712749,0.9536340832710266,0.9536340832710266,0.0,223.2527618408203,217.0,46998.1015625,0.0,3004.97802734375,1.0,280.34228515625,283.3488464355469,294.2225036621094,297.2330627441406,293.1499938964844,293.1499938964844,280.04998779296875,33818.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058247804641724,1.0,0.0,0.0,3.737648010253906,3.7376725673675537,9.32159196054272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.75537109375,0.0,1616.167724609375,1895.4371337890625,0.0,3457.816650390625,0.9233965277671814,1.0,0.0,3.0,1.0,0.0
18123060,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7423111200332642,0.3249337077140808,0.2980924844741821,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8601304292678833,0.5147449374198914,0.4924805462360382,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.9012719392776488,0.5684096813201904,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.766656219959259,0.3599691390991211,0.3467871248722076,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6294542551040649,0.1953321397304535,0.908815860748291,284.87066650390625,284.95001220703125,298.42919921875,291.21990966796875,297.39703369140625,297.0628967285156,284.8724975585937,1.0,0.6274610161781311,0.3408563733100891,0.3408563733100891,1.0,1.0,-3.139519453048706,0.7665209770202637,2.3729984760284424,0.0604816824197769,0.8348991870880127,0.8348991870880127,0.0,222.7603759765625,205.0,47189.87109375,0.0,2956.965087890625,1.0,280.0578308105469,283.2275695800781,294.2419738769531,297.3265380859375,293.1499938964844,293.1499938964844,280.3500061035156,40750.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144402146339417,1.0,0.0,0.0,3.55472183227539,3.55474591255188,8.431494507021853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.6640625,0.0,1464.341796875,1895.4371337890625,0.0,3537.763916015625,0.8878651857376099,1.0,0.0,3.0,1.0,0.0
18123120,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7423111200332642,0.3249337077140808,0.2980924844741821,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8601304292678833,0.5147449374198914,0.4924805462360382,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.9012719392776488,0.5684096813201904,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.766656219959259,0.3599691390991211,0.3467871248722076,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6294542551040649,0.1953321397304535,0.908815860748291,284.87066650390625,284.95001220703125,298.42919921875,291.21990966796875,297.39703369140625,297.0628967285156,284.8724975585937,1.0,0.6274610161781311,0.3408563733100891,0.3408563733100891,1.0,1.0,-3.139519453048706,0.7665209770202637,2.3729984760284424,0.0604816824197769,0.8348991870880127,0.8348991870880127,0.0,222.7603759765625,205.0,47189.87109375,0.0,2956.965087890625,1.0,280.0578308105469,283.2275695800781,294.2419738769531,297.3265380859375,293.1499938964844,293.1499938964844,280.3500061035156,40750.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144402146339417,1.0,0.0,0.0,3.55472183227539,3.55474591255188,8.431494507021853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.6640625,0.0,1464.341796875,1895.4371337890625,0.0,3537.763916015625,0.8878651857376099,1.0,0.0,3.0,1.0,0.0
18123180,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7430631518363953,0.3227041661739349,0.2957393825054168,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8612315058708191,0.511354386806488,0.4889121055603027,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.9012942314147948,0.5621071457862854,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7677764296531677,0.3578198552131653,0.3444431126117706,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6294296979904175,0.1933288127183914,0.8986266851425171,284.9810485839844,284.95001220703125,298.36944580078125,291.1897888183594,297.3812561035156,297.0612487792969,284.9798889160156,1.0,0.6208901405334473,0.3415451347827911,0.3415451347827911,1.0,1.0,-3.1097664833068848,0.759297788143158,2.350468635559082,0.0600207783281803,0.9148479104042052,0.9148479104042052,0.0,218.0532989501953,208.0,45972.2734375,0.0,2870.823486328125,1.0,280.3415222167969,283.3677062988281,294.1471252441406,297.0937805175781,293.1499938964844,293.1499938964844,280.04998779296875,34470.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901783287525177,1.0,0.0,0.0,3.6313769817352295,3.631400585174561,8.799053716757044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.5732421875,0.0,1501.161865234375,1895.4371337890625,0.0,3420.201904296875,0.9000405073165894,1.0,0.0,3.0,1.0,0.0
18123240,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7430631518363953,0.3227041661739349,0.2957393825054168,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8612315058708191,0.511354386806488,0.4889121055603027,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.9012942314147948,0.5621071457862854,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7677764296531677,0.3578198552131653,0.3444431126117706,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6294296979904175,0.1933288127183914,0.8986266851425171,284.9810485839844,284.95001220703125,298.36944580078125,291.1897888183594,297.3812561035156,297.0612487792969,284.9798889160156,1.0,0.6208901405334473,0.3415451347827911,0.3415451347827911,1.0,1.0,-3.1097664833068848,0.759297788143158,2.350468635559082,0.0600207783281803,0.9148479104042052,0.9148479104042052,0.0,218.0532989501953,208.0,45972.2734375,0.0,2870.823486328125,1.0,280.3415222167969,283.3677062988281,294.1471252441406,297.0937805175781,293.1499938964844,293.1499938964844,280.04998779296875,34470.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901783287525177,1.0,0.0,0.0,3.6313769817352295,3.631400585174561,8.799053716757044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.5732421875,0.0,1501.161865234375,1895.4371337890625,0.0,3420.201904296875,0.9000405073165894,1.0,0.0,3.0,1.0,0.0
18123300,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7428946495056152,0.321274846792221,0.294629156589508,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8611039519309998,0.5093430280685425,0.4872098565101623,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9990000128746032,0.9011338353157043,0.5604013204574585,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7677427530288696,0.3565327823162079,0.3433527946472168,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.6290079951286316,0.1922468841075897,0.8939812779426575,284.8554077148437,284.95001220703125,298.33905029296875,291.1741943359375,297.3720092773437,297.05877685546875,284.8531188964844,1.0,0.6188199520111084,0.3418895304203033,0.3418895304203033,1.0,1.0,-3.097429752349853,0.7564665079116821,2.340963125228882,0.0598274916410446,0.8210330009460449,0.8210330009460449,0.0,216.60585021972656,208.0,46495.80859375,0.0,2838.2021484375,1.0,280.0989685058594,283.2262268066406,294.1956481933594,297.2704772949219,293.1499938964844,293.1499938964844,280.04998779296875,39737.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072967171669006,1.0,0.0,0.0,3.558176755905152,3.558200597763061,8.447891559626441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.71826171875,0.0,1460.6539306640625,1895.4371337890625,0.0,3471.49951171875,0.8847800493240356,1.0,0.0,3.0,1.0,0.0
18123360,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7418379783630371,0.3197378516197204,0.2932464778423309,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8599803447723389,0.5072051286697388,0.4852036237716675,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.9005549550056458,0.5603075623512268,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7668068408966064,0.355132907629013,0.3420451283454895,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6279094815254211,0.1910897195339203,0.8888490200042725,284.8849792480469,284.95001220703125,298.30841064453125,291.1582946777344,297.3607482910156,297.05352783203125,284.8868408203125,1.0,0.6171135902404785,0.3423472046852112,0.3423472046852112,1.0,1.0,-3.085499048233032,0.7540503144264221,2.331448793411255,0.0600467175245285,0.8131874203681946,0.8131874203681946,0.0,216.06871032714844,211.0,46024.5390625,0.0,2811.400390625,1.0,280.0585327148437,283.2681884765625,294.1712951660156,297.18328857421875,293.1499938964844,293.1499938964844,280.3500061035156,41023.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085291028022766,1.0,0.0,0.0,3.4241538047790527,3.4241766929626465,7.823477972124238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.07080078125,0.0,1331.3795166015625,1895.4371337890625,0.0,3482.947998046875,0.8595429062843323,1.0,0.0,3.0,1.0,0.0
18123420,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7397668957710266,0.3175664246082306,0.2911330461502075,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8575600385665894,0.5038710832595825,0.4818836748600006,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.9002212882041931,0.5612673163414001,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.764768123626709,0.353003054857254,0.339905321598053,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.625582218170166,0.1891688406467437,0.879874050617218,284.98797607421875,284.95001220703125,298.2463073730469,291.1256103515625,297.3450622558594,297.0521545410156,284.98712158203125,1.0,0.6147885918617249,0.3432625830173492,0.3432625830173492,1.0,1.0,-3.0667507648468018,0.7508242130279541,2.315926551818848,0.0608841404318809,0.8942646980285645,0.8942646980285645,0.0,215.83303833007807,214.0,45033.84765625,0.0,2772.81787109375,1.0,280.3404846191406,283.3966369628906,294.0806884765625,296.9648742675781,293.1499938964844,293.1499938964844,280.6499938964844,34090.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954527974128723,1.0,0.0,0.0,3.5221760272979736,3.5221986770629883,8.277809797618829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.921875,0.0,1381.765380859375,1895.4371337890625,0.0,3361.161865234375,0.8752995729446411,1.0,0.0,3.0,1.0,0.0
18123480,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7397668957710266,0.3175664246082306,0.2911330461502075,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8575600385665894,0.5038710832595825,0.4818836748600006,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.9002212882041931,0.5612673163414001,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.764768123626709,0.353003054857254,0.339905321598053,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.625582218170166,0.1891688406467437,0.879874050617218,284.98797607421875,284.95001220703125,298.2463073730469,291.1256103515625,297.3450622558594,297.0521545410156,284.98712158203125,1.0,0.6147885918617249,0.3432625830173492,0.3432625830173492,1.0,1.0,-3.0667507648468018,0.7508242130279541,2.315926551818848,0.0608841404318809,0.8942646980285645,0.8942646980285645,0.0,215.83303833007807,214.0,45033.84765625,0.0,2772.81787109375,1.0,280.3404846191406,283.3966369628906,294.0806884765625,296.9648742675781,293.1499938964844,293.1499938964844,280.6499938964844,34090.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954527974128723,1.0,0.0,0.0,3.5221760272979736,3.5221986770629883,8.277809797618829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.921875,0.0,1381.765380859375,1895.4371337890625,0.0,3361.161865234375,0.8752995729446411,1.0,0.0,3.0,1.0,0.0
18123540,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7374207377433777,0.3155947029590606,0.2894014716148376,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8547050952911377,0.5007926821708679,0.4790196120738983,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9990000128746032,0.8994354605674744,0.5636557936668396,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7623555660247803,0.3510670661926269,0.338115781545639,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6230224370956421,0.1874238550662994,0.8721787929534912,285.06085205078125,284.95001220703125,298.1833190917969,291.0918273925781,297.3287353515625,297.0501403808594,285.05828857421875,1.0,0.6135603189468384,0.3441779613494873,0.3441779613494873,1.0,1.0,-3.052691698074341,0.7490285038948059,2.3036630153656006,0.0621551238000392,1.0,1.0,0.0,216.5818634033203,217.0,44273.4609375,0.0,2748.953125,1.0,280.6412353515625,283.4907531738281,294.0512390136719,296.8717346191406,293.1499938964844,293.1499938964844,280.3500061035156,31169.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841899037361145,1.0,0.0,0.0,3.7175755500793457,3.717599391937256,9.221740242537636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.62890625,0.0,1572.8482666015625,1895.4371337890625,0.0,3255.832763671875,0.9168346524238586,1.0,0.0,3.0,1.0,0.0
18123600,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7374207377433777,0.3155947029590606,0.2894014716148376,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8547050952911377,0.5007926821708679,0.4790196120738983,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9990000128746032,0.8994354605674744,0.5636557936668396,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7623555660247803,0.3510670661926269,0.338115781545639,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6230224370956421,0.1874238550662994,0.8721787929534912,285.06085205078125,284.95001220703125,298.1833190917969,291.0918273925781,297.3287353515625,297.0501403808594,285.05828857421875,1.0,0.6135603189468384,0.3441779613494873,0.3441779613494873,1.0,1.0,-3.052691698074341,0.7490285038948059,2.3036630153656006,0.0621551238000392,1.0,1.0,0.0,216.5818634033203,217.0,44273.4609375,0.0,2748.953125,1.0,280.6412353515625,283.4907531738281,294.0512390136719,296.8717346191406,293.1499938964844,293.1499938964844,280.3500061035156,31169.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841899037361145,1.0,0.0,0.0,3.7175755500793457,3.717599391937256,9.221740242537636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.62890625,0.0,1572.8482666015625,1895.4371337890625,0.0,3255.832763671875,0.9168346524238586,1.0,0.0,3.0,1.0,0.0
18123660,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7335098385810852,0.3122927248477936,0.2868924736976623,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8502142429351807,0.4963017702102661,0.4753069281578064,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.8953236937522888,0.5684567093849182,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7584395408630371,0.3480647802352905,0.3357035517692566,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.619253933429718,0.1850655078887939,0.8630290031433105,284.8768920898437,284.95001220703125,298.11968994140625,291.0571594238281,297.2967224121094,297.0279541015625,284.87744140625,1.0,0.6128333210945129,0.3449962437152862,0.3449962437152862,1.0,1.0,-3.0370900630950928,0.7464586496353149,2.2906312942504883,0.0631060600280761,0.8744543194770813,0.8744543194770813,0.0,218.62451171875,205.0,44993.6796875,0.0,2728.94482421875,1.0,280.3575744628906,283.289794921875,294.0997619628906,297.0415344238281,293.1499938964844,293.1499938964844,280.6499938964844,38103.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897566020488739,1.0,0.0,0.0,3.6658434867858887,3.665868043899536,8.96687538443075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.02783203125,0.0,1566.676025390625,1895.4371337890625,0.0,3380.88525390625,0.909741222858429,1.0,0.0,3.0,1.0,0.0
18123720,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7335098385810852,0.3122927248477936,0.2868924736976623,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8502142429351807,0.4963017702102661,0.4753069281578064,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.8953236937522888,0.5684567093849182,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7584395408630371,0.3480647802352905,0.3357035517692566,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.619253933429718,0.1850655078887939,0.8630290031433105,284.8768920898437,284.95001220703125,298.11968994140625,291.0571594238281,297.2967224121094,297.0279541015625,284.87744140625,1.0,0.6128333210945129,0.3449962437152862,0.3449962437152862,1.0,1.0,-3.0370900630950928,0.7464586496353149,2.2906312942504883,0.0631060600280761,0.8744543194770813,0.8744543194770813,0.0,218.62451171875,205.0,44993.6796875,0.0,2728.94482421875,1.0,280.3575744628906,283.289794921875,294.0997619628906,297.0415344238281,293.1499938964844,293.1499938964844,280.6499938964844,38103.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897566020488739,1.0,0.0,0.0,3.6658434867858887,3.665868043899536,8.96687538443075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.02783203125,0.0,1566.676025390625,1895.4371337890625,0.0,3380.88525390625,0.909741222858429,1.0,0.0,3.0,1.0,0.0
18123780,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7327742576599121,0.3097367286682129,0.2842759788036346,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8495733737945557,0.4925088286399841,0.4714014828205108,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.8925586938858032,0.565107524394989,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7579085826873779,0.3454864919185638,0.3330127000808716,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6179376840591431,0.1828642934560775,0.8523291945457458,284.9895935058594,284.95001220703125,298.0556030273437,291.02178955078125,297.2731018066406,297.0172119140625,284.9879150390625,1.0,0.6073981523513794,0.3458145260810852,0.3458145260810852,1.0,1.0,-3.0091397762298584,0.7399787902832031,2.269160985946656,0.0629917010664939,0.9602402448654176,0.9602402448654176,0.0,215.66075134277344,193.0,43792.85546875,0.0,2659.47705078125,1.0,280.64239501953125,283.4319763183594,293.9928894042969,296.8078918457031,293.1499938964844,293.1499938964844,280.3500061035156,33744.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878335952758789,1.0,0.0,0.0,3.753862619400024,3.753887176513672,9.402644991496344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.341796875,0.0,1634.4603271484375,1895.4371337890625,0.0,3289.94189453125,0.927006721496582,1.0,0.0,3.0,1.0,0.0
18123840,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7327742576599121,0.3097367286682129,0.2842759788036346,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8495733737945557,0.4925088286399841,0.4714014828205108,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.8925586938858032,0.565107524394989,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7579085826873779,0.3454864919185638,0.3330127000808716,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6179376840591431,0.1828642934560775,0.8523291945457458,284.9895935058594,284.95001220703125,298.0556030273437,291.02178955078125,297.2731018066406,297.0172119140625,284.9879150390625,1.0,0.6073981523513794,0.3458145260810852,0.3458145260810852,1.0,1.0,-3.0091397762298584,0.7399787902832031,2.269160985946656,0.0629917010664939,0.9602402448654176,0.9602402448654176,0.0,215.66075134277344,193.0,43792.85546875,0.0,2659.47705078125,1.0,280.64239501953125,283.4319763183594,293.9928894042969,296.8078918457031,293.1499938964844,293.1499938964844,280.3500061035156,33744.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878335952758789,1.0,0.0,0.0,3.753862619400024,3.753887176513672,9.402644991496344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.341796875,0.0,1634.4603271484375,1895.4371337890625,0.0,3289.94189453125,0.927006721496582,1.0,0.0,3.0,1.0,0.0
18123900,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7333979606628418,0.3081890642642975,0.2830125987529754,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8504393100738525,0.4903319180011749,0.4694962203502655,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.8913057446479797,0.561046302318573,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7587115168571472,0.3440016210079193,0.3316898941993713,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.6181254386901855,0.1816765069961547,0.8469940423965454,284.8461303710937,284.95001220703125,298.0234375,291.0038452148437,297.2615051269531,297.0123596191406,284.8407592773437,1.0,0.6036523580551147,0.3462236523628235,0.3462236523628235,1.0,1.0,-2.9924511909484863,0.735870361328125,2.2565810680389404,0.062662199139595,0.8553240299224854,0.8553240299224854,0.0,212.7642822265625,193.0,44413.5546875,0.0,2612.77392578125,1.0,280.3954467773437,283.2682189941406,294.0385437011719,296.9862976074219,293.1499938964844,293.1499938964844,280.3500061035156,38463.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946248888969421,1.0,0.0,0.0,3.705921173095703,3.705946207046509,9.164011771645164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.97705078125,0.0,1614.9892578125,1895.4371337890625,0.0,3353.43115234375,0.9169310927391052,1.0,0.0,3.0,1.0,0.0
18123960,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7340070605278015,0.3064793050289154,0.2814058363437652,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8514001369476318,0.4879693984985351,0.4672081768512726,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.8901413679122925,0.5563625693321228,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7595863938331604,0.3423615396022796,0.3300776481628418,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.618351936340332,0.1803916841745376,0.8408704996109009,284.85797119140625,284.95001220703125,297.9912414550781,290.9858093261719,297.2496032714844,297.007080078125,284.8605651855469,1.0,0.5993052124977112,0.3467170298099518,0.3467170298099518,1.0,1.0,-2.9728448390960693,0.7310479879379272,2.2417967319488525,0.0622500889003276,0.828368067741394,0.828368067741394,0.0,209.43296813964844,196.0,43832.21484375,0.0,2558.8486328125,1.0,280.3570861816406,283.2995300292969,294.0089111328125,296.8911437988281,293.1499938964844,293.1499938964844,280.6499938964844,41604.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967357873916626,1.0,0.0,0.0,3.554931640625,3.5549557209014893,8.432489835286106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9521484375,0.0,1470.790771484375,1895.4371337890625,0.0,3373.13818359375,0.8882787823677063,1.0,0.0,3.0,1.0,0.0
18124020,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7336788773536682,0.3041820526123047,0.2790091633796692,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8511589765548706,0.4844093322753906,0.4634941518306732,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.8899358510971069,0.552423894405365,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7593836188316345,0.3399096429347992,0.3274747431278229,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6172942519187927,0.1783196777105331,0.8305456638336182,284.980712890625,284.95001220703125,297.9267883300781,290.9494323730469,297.2361145019531,297.00982666015625,284.9798889160156,1.0,0.5944415330886841,0.3477037847042084,0.3477037847042084,1.0,1.0,-2.9452054500579834,0.7250503897666931,2.220155000686645,0.0621462315320968,0.9124643802642822,0.9124643802642822,0.0,206.20513916015625,199.0,42618.58984375,0.0,2491.2724609375,1.0,280.6414489746094,283.4511108398437,293.89959716796875,296.6402893066406,293.1499938964844,293.1499938964844,280.3500061035156,34579.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823839426040649,1.0,0.0,0.0,3.6253421306610094,3.625365495681762,8.769832220423268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.4013671875,0.0,1495.3494873046875,1895.4371337890625,0.0,3238.91796875,0.8988022804260254,1.0,0.0,3.0,1.0,0.0
18124080,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7336788773536682,0.3041820526123047,0.2790091633796692,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8511589765548706,0.4844093322753906,0.4634941518306732,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.8899358510971069,0.552423894405365,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7593836188316345,0.3399096429347992,0.3274747431278229,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6172942519187927,0.1783196777105331,0.8305456638336182,284.980712890625,284.95001220703125,297.9267883300781,290.9494323730469,297.2361145019531,297.00982666015625,284.9798889160156,1.0,0.5944415330886841,0.3477037847042084,0.3477037847042084,1.0,1.0,-2.9452054500579834,0.7250503897666931,2.220155000686645,0.0621462315320968,0.9124643802642822,0.9124643802642822,0.0,206.20513916015625,199.0,42618.58984375,0.0,2491.2724609375,1.0,280.6414489746094,283.4511108398437,293.89959716796875,296.6402893066406,293.1499938964844,293.1499938964844,280.3500061035156,34579.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823839426040649,1.0,0.0,0.0,3.6253421306610094,3.625365495681762,8.769832220423268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.4013671875,0.0,1495.3494873046875,1895.4371337890625,0.0,3238.91796875,0.8988022804260254,1.0,0.0,3.0,1.0,0.0
18124140,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7315646409988403,0.3011552989482879,0.2765127718448639,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8488051891326904,0.480113536119461,0.4596967697143554,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.8874292969703674,0.5526288747787476,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.757292628288269,0.3369329571723938,0.3248504102230072,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6147667765617371,0.1759984046220779,0.8206360936164856,284.8832702636719,284.95001220703125,297.86248779296875,290.9128112792969,297.21466064453125,297.0020446777344,284.885009765625,1.0,0.5913916826248169,0.3486905395984649,0.3486905395984649,1.0,1.0,-2.9228200912475586,0.720655083656311,2.202165126800537,0.0627006664872169,0.8090357184410095,0.8090357184410095,0.0,205.451904296875,202.0,42716.52734375,0.0,2446.5966796875,1.0,280.35888671875,283.35089111328125,293.9247741699219,296.7308044433594,293.1499938964844,293.1499938964844,280.6499938964844,41230.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891063928604126,1.0,0.0,0.0,3.4093563556671143,3.409379005432129,7.756004833936458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.95458984375,0.0,1318.115234375,1895.4371337890625,0.0,3301.849609375,0.8565875291824341,1.0,0.0,3.0,1.0,0.0
18124200,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7315646409988403,0.3011552989482879,0.2765127718448639,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8488051891326904,0.480113536119461,0.4596967697143554,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.8874292969703674,0.5526288747787476,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.757292628288269,0.3369329571723938,0.3248504102230072,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6147667765617371,0.1759984046220779,0.8206360936164856,284.8832702636719,284.95001220703125,297.86248779296875,290.9128112792969,297.21466064453125,297.0020446777344,284.885009765625,1.0,0.5913916826248169,0.3486905395984649,0.3486905395984649,1.0,1.0,-2.9228200912475586,0.720655083656311,2.202165126800537,0.0627006664872169,0.8090357184410095,0.8090357184410095,0.0,205.451904296875,202.0,42716.52734375,0.0,2446.5966796875,1.0,280.35888671875,283.35089111328125,293.9247741699219,296.7308044433594,293.1499938964844,293.1499938964844,280.6499938964844,41230.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891063928604126,1.0,0.0,0.0,3.4093563556671143,3.409379005432129,7.756004833936458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.95458984375,0.0,1318.115234375,1895.4371337890625,0.0,3301.849609375,0.8565875291824341,1.0,0.0,3.0,1.0,0.0
18124260,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7289121747016907,0.2988729178905487,0.2743256092071533,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8457009792327881,0.4765774309635162,0.4562162756919861,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.8851088881492615,0.5547592043876648,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7545124292373657,0.3344865143299103,0.3224387168884277,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6115447282791138,0.1739552468061447,0.8112635612487793,284.9906616210937,284.95001220703125,297.79852294921875,290.8760986328125,297.19696044921875,296.9988098144531,284.9897155761719,1.0,0.589510977268219,0.3498328030109405,0.3498328030109405,1.0,1.0,-2.90439772605896,0.7178879380226135,2.186509609222412,0.0639253705739975,0.8932684063911438,0.8932684063911438,0.0,205.89796447753903,205.0,41741.55859375,0.0,2415.531494140625,1.0,280.640380859375,283.4823608398437,293.8273010253906,296.509033203125,293.1499938964844,293.1499938964844,280.95001220703125,33959.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751815557479858,1.0,0.0,0.0,3.5107181072235107,3.510740280151367,8.224039902415825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.5302734375,0.0,1368.9769287109375,1895.4371337890625,0.0,3171.4091796875,0.8726320862770081,1.0,0.0,3.0,1.0,0.0
18124320,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7289121747016907,0.2988729178905487,0.2743256092071533,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8457009792327881,0.4765774309635162,0.4562162756919861,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.8851088881492615,0.5547592043876648,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7545124292373657,0.3344865143299103,0.3224387168884277,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6115447282791138,0.1739552468061447,0.8112635612487793,284.9906616210937,284.95001220703125,297.79852294921875,290.8760986328125,297.19696044921875,296.9988098144531,284.9897155761719,1.0,0.589510977268219,0.3498328030109405,0.3498328030109405,1.0,1.0,-2.90439772605896,0.7178879380226135,2.186509609222412,0.0639253705739975,0.8932684063911438,0.8932684063911438,0.0,205.89796447753903,205.0,41741.55859375,0.0,2415.531494140625,1.0,280.640380859375,283.4823608398437,293.8273010253906,296.509033203125,293.1499938964844,293.1499938964844,280.95001220703125,33959.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751815557479858,1.0,0.0,0.0,3.5107181072235107,3.510740280151367,8.224039902415825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.5302734375,0.0,1368.9769287109375,1895.4371337890625,0.0,3171.4091796875,0.8726320862770081,1.0,0.0,3.0,1.0,0.0
18124380,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7261594533920288,0.2968142926692962,0.2725226283073425,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8423908352851868,0.4733076095581054,0.4531807005405426,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9990000128746032,0.8824062347412109,0.55791175365448,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7515802383422852,0.3322674036026001,0.3203854262828827,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.6081238985061646,0.1720833480358123,0.8030647039413452,285.06915283203125,284.95001220703125,297.735107421875,290.8394775390625,297.1802062988281,296.9967346191406,285.0665283203125,1.0,0.5885263681411743,0.3509750664234161,0.3509750664234161,1.0,1.0,-2.890045642852783,0.7163922786712646,2.1736533641815186,0.0655562356114387,1.0,1.0,0.0,207.0679931640625,193.0,40964.453125,0.0,2395.594970703125,1.0,280.9407653808594,283.5804748535156,293.7936706542969,296.4112243652344,293.1499938964844,293.1499938964844,280.6499938964844,31052.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627486228942871,1.0,0.0,0.0,3.7132444381713854,3.7132680416107178,9.20026536732621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.583984375,0.0,1567.018798828125,1895.4371337890625,0.0,3054.785888671875,0.9155289530754088,1.0,0.0,3.0,1.0,0.0
18124440,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7261594533920288,0.2968142926692962,0.2725226283073425,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8423908352851868,0.4733076095581054,0.4531807005405426,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9990000128746032,0.8824062347412109,0.55791175365448,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7515802383422852,0.3322674036026001,0.3203854262828827,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.6081238985061646,0.1720833480358123,0.8030647039413452,285.06915283203125,284.95001220703125,297.735107421875,290.8394775390625,297.1802062988281,296.9967346191406,285.0665283203125,1.0,0.5885263681411743,0.3509750664234161,0.3509750664234161,1.0,1.0,-2.890045642852783,0.7163922786712646,2.1736533641815186,0.0655562356114387,1.0,1.0,0.0,207.0679931640625,193.0,40964.453125,0.0,2395.594970703125,1.0,280.9407653808594,283.5804748535156,293.7936706542969,296.4112243652344,293.1499938964844,293.1499938964844,280.6499938964844,31052.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627486228942871,1.0,0.0,0.0,3.7132444381713854,3.7132680416107178,9.20026536732621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.583984375,0.0,1567.018798828125,1895.4371337890625,0.0,3054.785888671875,0.9155289530754088,1.0,0.0,3.0,1.0,0.0
18124500,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7256977558135986,0.29530069231987,0.2714019119739532,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8419105410575867,0.4711664319038391,0.4514316022396087,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.8800112009048462,0.5567611455917358,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7511712312698364,0.3307957947254181,0.3191838562488556,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6073166728019714,0.1709556877613067,0.7984430193901062,284.9066467285156,284.95001220703125,297.7036437988281,290.8212585449219,297.16900634765625,296.9920349121094,284.8969421386719,1.0,0.5861834287643433,0.3515461981296539,0.3515461981296539,1.0,1.0,-2.878230333328247,0.7141406536102295,2.1640896797180176,0.0661124736070633,0.9191529154777528,0.9191529154777528,0.0,206.00059509277344,193.0,41893.55078125,0.0,2369.317138671875,1.0,280.6958312988281,283.3875427246094,293.8628845214844,296.6343688964844,293.1499938964844,293.1499938964844,280.6499938964844,34190.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871493935585022,1.0,0.0,0.0,3.742605209350586,3.7426297664642334,9.346334763904452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.974609375,0.0,1624.7730712890625,1895.4371337890625,0.0,3136.823974609375,0.9230400323867798,1.0,0.0,3.0,1.0,0.0
18124560,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.725348174571991,0.2934571206569671,0.2698023319244385,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8417176008224487,0.4686550796031952,0.4491445124149322,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.8772119283676147,0.5543420314788818,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7510016560554504,0.3290343284606933,0.3175737261772156,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6066780090332031,0.1696477681398391,0.7926506400108337,284.8715515136719,284.95001220703125,297.6723937988281,290.8031005859375,297.1568603515625,296.9861145019531,284.8720703125,1.0,0.5829662680625916,0.3520415425300598,0.3520415425300598,1.0,1.0,-2.8617613315582275,0.7102053165435791,2.1515560150146484,0.0659173056483268,0.8725908994674683,0.8725908994674683,0.0,204.0659942626953,181.0,41601.3125,0.0,2330.8291015625,1.0,280.6567077636719,283.3678283691406,293.84814453125,296.58203125,293.1499938964844,293.1499938964844,280.95001220703125,38191.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766242265701294,1.0,0.0,0.0,3.665550947189331,3.6655755043029785,8.965444067143835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.78173828125,0.0,1567.0089111328125,1895.4371337890625,0.0,3184.9365234375,0.909582257270813,1.0,0.0,3.0,1.0,0.0
18124620,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.726718544960022,0.290816456079483,0.2669818103313446,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8436338901519775,0.4646749794483185,0.4449271261692047,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.8746867179870605,0.5452089309692383,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7526922225952148,0.3262182772159576,0.3145306408405304,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6071038246154785,0.1673948317766189,0.7811132073402405,284.9873046875,284.95001220703125,297.6106262207031,290.76715087890625,297.1398620605469,296.98388671875,284.9853820800781,1.0,0.5746569037437439,0.3530322015285492,0.3530322015285492,1.0,1.0,-2.82480263710022,0.7009807825088501,2.123821973800659,0.0649159103631973,0.9577904343605042,0.9577904343605042,0.0,197.7638397216797,184.0,40316.15234375,0.0,2236.396240234375,1.0,280.9423828125,283.5135192871094,293.73260498046875,296.3363952636719,293.1499938964844,293.1499938964844,280.6499938964844,33786.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656309247016907,1.0,0.0,0.0,3.749634504318237,3.7496590614318848,9.381475365444204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.2431640625,0.0,1629.8502197265625,1895.4371337890625,0.0,3081.824462890625,0.9260553121566772,1.0,0.0,3.0,1.0,0.0
