time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124680,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.726718544960022,0.290816456079483,0.2669818103313446,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8436338901519775,0.4646749794483185,0.4449271261692047,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.8746867179870605,0.5452089309692383,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7526922225952148,0.3262182772159576,0.3145306408405304,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6071038246154785,0.1673948317766189,0.7811132073402405,284.9873046875,284.95001220703125,297.6106262207031,290.76715087890625,297.1398620605469,296.98388671875,284.9853820800781,1.0,0.5746569037437439,0.3530322015285492,0.3530322015285492,1.0,1.0,-2.82480263710022,0.7009807825088501,2.123821973800659,0.0649159103631973,0.9577904343605042,0.9577904343605042,0.0,197.7638397216797,184.0,40316.15234375,0.0,2236.396240234375,1.0,280.9423828125,283.5135192871094,293.73260498046875,296.3363952636719,293.1499938964844,293.1499938964844,280.6499938964844,33786.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656309247016907,1.0,0.0,0.0,3.749634504318237,3.7496590614318848,9.381475365444204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.2431640625,0.0,1629.8502197265625,1895.4371337890625,0.0,3081.824462890625,0.9260553121566772,1.0,0.0,3.0,1.0,0.0
18124740,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7258865237236023,0.2875608503818512,0.2642067372798919,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8429117202758789,0.4600531458854675,0.4407458901405334,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.8716484904289246,0.5415453910827637,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7519994974136353,0.3229171633720398,0.3115261793136596,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.6054825186729431,0.1649239659309387,0.7701348662376404,284.8564453125,284.95001220703125,297.54998779296875,290.73175048828125,297.1217041015625,296.9797058105469,284.8592224121094,1.0,0.569599986076355,0.3540228605270386,0.3540228605270386,1.0,1.0,-2.795224189758301,0.6940706968307495,2.1011533737182617,0.0644434988498687,0.8244081139564514,0.8244081139564514,0.0,194.71414184570312,187.0,40433.3125,0.0,2171.863525390625,1.0,280.6573486328125,283.3829345703125,293.7527160644531,296.4212341308594,293.1499938964844,293.1499938964844,280.95001220703125,41805.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874215841293335,1.0,0.0,0.0,3.5399246215820312,3.5399487018585205,8.361445225091302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.51953125,0.0,1456.2470703125,1895.4371337890625,0.0,3162.353271484375,0.8851920366287231,1.0,0.0,3.0,1.0,0.0
18124800,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7258865237236023,0.2875608503818512,0.2642067372798919,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8429117202758789,0.4600531458854675,0.4407458901405334,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.8716484904289246,0.5415453910827637,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7519994974136353,0.3229171633720398,0.3115261793136596,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.6054825186729431,0.1649239659309387,0.7701348662376404,284.8564453125,284.95001220703125,297.54998779296875,290.73175048828125,297.1217041015625,296.9797058105469,284.8592224121094,1.0,0.569599986076355,0.3540228605270386,0.3540228605270386,1.0,1.0,-2.795224189758301,0.6940706968307495,2.1011533737182617,0.0644434988498687,0.8244081139564514,0.8244081139564514,0.0,194.71414184570312,187.0,40433.3125,0.0,2171.863525390625,1.0,280.6573486328125,283.3829345703125,293.7527160644531,296.4212341308594,293.1499938964844,293.1499938964844,280.95001220703125,41805.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874215841293335,1.0,0.0,0.0,3.5399246215820312,3.5399487018585205,8.361445225091302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.51953125,0.0,1456.2470703125,1895.4371337890625,0.0,3162.353271484375,0.8851920366287231,1.0,0.0,3.0,1.0,0.0
18124860,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7239487767219543,0.2851829826831817,0.2618281841278076,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8407396674156189,0.4563359916210174,0.4369805455207824,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.8691174387931824,0.5413179993629456,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7499805092811584,0.3202338516712188,0.3087996542453766,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.602645218372345,0.1627786606550216,0.759955883026123,284.9862365722656,284.95001220703125,297.4906921386719,290.6971130371094,297.107177734375,296.9794921875,284.9853210449219,1.0,0.5663525462150574,0.3554083108901977,0.3554083108901977,1.0,1.0,-2.7720487117767334,0.690159022808075,2.0818896293640137,0.0655583962798118,0.9146191477775574,0.9146191477775574,0.0,193.7403717041016,190.0,39315.75390625,0.0,2128.7890625,1.0,280.9413757324219,283.5381774902344,293.6432189941406,296.1788330078125,293.1499938964844,293.1499938964844,280.6499938964844,34319.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589633107185364,1.0,0.0,0.0,3.618621349334717,3.618644952774048,8.737347343412694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.92138671875,0.0,1486.0723876953125,1895.4371337890625,0.0,3019.2822265625,0.8971129655838013,1.0,0.0,3.0,1.0,0.0
18124920,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7239487767219543,0.2851829826831817,0.2618281841278076,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8407396674156189,0.4563359916210174,0.4369805455207824,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.8691174387931824,0.5413179993629456,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7499805092811584,0.3202338516712188,0.3087996542453766,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.602645218372345,0.1627786606550216,0.759955883026123,284.9862365722656,284.95001220703125,297.4906921386719,290.6971130371094,297.107177734375,296.9794921875,284.9853210449219,1.0,0.5663525462150574,0.3554083108901977,0.3554083108901977,1.0,1.0,-2.7720487117767334,0.690159022808075,2.0818896293640137,0.0655583962798118,0.9146191477775574,0.9146191477775574,0.0,193.7403717041016,190.0,39315.75390625,0.0,2128.7890625,1.0,280.9413757324219,283.5381774902344,293.6432189941406,296.1788330078125,293.1499938964844,293.1499938964844,280.6499938964844,34319.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589633107185364,1.0,0.0,0.0,3.618621349334717,3.618644952774048,8.737347343412694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.92138671875,0.0,1486.0723876953125,1895.4371337890625,0.0,3019.2822265625,0.8971129655838013,1.0,0.0,3.0,1.0,0.0
18124980,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7207618355751038,0.2820731401443481,0.2593109011650085,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8371946811676025,0.4518633186817169,0.433074414730072,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.8640400171279907,0.5437378287315369,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7467426061630249,0.3170150518417358,0.3059991300106048,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.5986859202384949,0.1603651642799377,0.7498770356178284,284.8807983398437,284.95001220703125,297.43292236328125,290.66339111328125,297.09088134765625,296.9765625,284.8830261230469,1.0,0.5643313527107239,0.3567937612533569,0.3567937612533569,1.0,1.0,-2.751760244369507,0.6871523261070251,2.064607858657837,0.0670531317591667,0.806938886642456,0.806938886642456,0.0,194.2909698486328,193.0,39498.00390625,0.0,2098.13916015625,1.0,280.6589050292969,283.4306640625,293.677978515625,296.2826538085937,293.1499938964844,293.1499938964844,280.95001220703125,41410.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663510084152222,1.0,0.0,0.0,3.402217626571656,3.40224027633667,7.723558610450709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.0625,0.0,1312.311767578125,1895.4371337890625,0.0,3088.579345703125,0.8551505208015442,1.0,0.0,3.0,1.0,0.0
18125040,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7207618355751038,0.2820731401443481,0.2593109011650085,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8371946811676025,0.4518633186817169,0.433074414730072,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.8640400171279907,0.5437378287315369,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7467426061630249,0.3170150518417358,0.3059991300106048,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.5986859202384949,0.1603651642799377,0.7498770356178284,284.8807983398437,284.95001220703125,297.43292236328125,290.66339111328125,297.09088134765625,296.9765625,284.8830261230469,1.0,0.5643313527107239,0.3567937612533569,0.3567937612533569,1.0,1.0,-2.751760244369507,0.6871523261070251,2.064607858657837,0.0670531317591667,0.806938886642456,0.806938886642456,0.0,194.2909698486328,193.0,39498.00390625,0.0,2098.13916015625,1.0,280.6589050292969,283.4306640625,293.677978515625,296.2826538085937,293.1499938964844,293.1499938964844,280.95001220703125,41410.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663510084152222,1.0,0.0,0.0,3.402217626571656,3.40224027633667,7.723558610450709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.0625,0.0,1312.311767578125,1895.4371337890625,0.0,3088.579345703125,0.8551505208015442,1.0,0.0,3.0,1.0,0.0
18125100,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7188646793365479,0.2808037102222442,0.2580319941043854,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.835102379322052,0.4499095678329468,0.431086391210556,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.8615596294403076,0.5455882549285889,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7448319792747498,0.31559619307518,0.3045657575130462,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.5963649749755859,0.1592354625463485,0.7446758151054382,285.00103759765625,284.95001220703125,297.4046936035156,290.6469116210937,297.0838928222656,296.9764099121094,285.0047607421875,1.0,0.5636010766029358,0.3574864864349365,0.3574864864349365,1.0,1.0,-2.742081642150879,0.6857838034629822,2.056297779083252,0.0677873939275741,0.8831813931465149,0.8831813931465149,0.0,194.92745971679688,193.0,38643.85546875,0.0,2085.391845703125,1.0,280.89532470703125,283.5737609863281,293.5918273925781,296.052734375,293.1499938964844,293.1499938964844,280.95001220703125,35242.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572356700897217,1.0,0.0,0.0,3.437129735946656,3.4371516704559326,7.882884460741479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.1279296875,0.0,1303.6495361328125,1895.4371337890625,0.0,3003.08203125,0.8596645593643188,1.0,0.0,3.0,1.0,0.0
18125160,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7172267436981201,0.2796742022037506,0.2570354044437408,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8332317471504211,0.4481016397476196,0.4294029474258423,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.8591181039810181,0.5473783612251282,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7431288361549377,0.3142903447151184,0.3033528327941894,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.594217836856842,0.1581768244504928,0.7400313019752502,284.9961242675781,284.95001220703125,297.3768920898437,290.6307067871094,297.0775451660156,296.97705078125,284.9943542480469,1.0,0.5630744695663452,0.3580856919288635,0.3580856919288635,1.0,1.0,-2.733970880508423,0.6846901774406433,2.0492806434631348,0.0684614032506942,0.897316575050354,0.897316575050354,0.0,195.59304809570312,181.0,38570.12109375,0.0,2075.377197265625,1.0,280.9409484863281,283.5661315917969,293.5784912109375,296.0645751953125,293.1499938964844,293.1499938964844,281.25,33597.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517888784408569,1.0,0.0,0.0,3.513235330581665,3.513257503509521,8.235837185566197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.71826171875,0.0,1368.962158203125,1895.4371337890625,0.0,2952.0283203125,0.8727684617042542,1.0,0.0,3.0,1.0,0.0
18125220,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7173368334770203,0.2775314450263977,0.2549968361854553,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8333593010902405,0.4446181952953338,0.4260027408599853,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9990000128746032,0.8550328612327576,0.5427773594856262,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7431756258010864,0.3117757737636566,0.3008632063865661,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.593129575252533,0.1561289578676223,0.7302864789962769,285.0758361816406,284.95001220703125,297.32281494140625,290.59930419921875,297.065185546875,296.9784545898437,285.0727233886719,1.0,0.5574248433113098,0.3592841029167175,0.3592841029167175,1.0,1.0,-2.707218170166016,0.6789929866790771,2.0282251834869385,0.0688728615641594,1.0,1.0,0.0,192.18663024902344,169.0,37630.89453125,0.0,2016.7923583984373,1.0,281.2415771484375,283.66705322265625,293.5455322265625,295.9608764648437,293.1499938964844,293.1499938964844,280.95001220703125,31080.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377528786659241,1.0,0.0,0.0,3.71274209022522,3.712765693664551,9.197776194014297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.5732421875,0.0,1566.6578369140625,1895.4371337890625,0.0,2820.7275390625,0.9155225157737732,1.0,0.0,3.0,1.0,0.0
18125280,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7173368334770203,0.2775314450263977,0.2549968361854553,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8333593010902405,0.4446181952953338,0.4260027408599853,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9990000128746032,0.8550328612327576,0.5427773594856262,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7431756258010864,0.3117757737636566,0.3008632063865661,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.593129575252533,0.1561289578676223,0.7302864789962769,285.0758361816406,284.95001220703125,297.32281494140625,290.59930419921875,297.065185546875,296.9784545898437,285.0727233886719,1.0,0.5574248433113098,0.3592841029167175,0.3592841029167175,1.0,1.0,-2.707218170166016,0.6789929866790771,2.0282251834869385,0.0688728615641594,1.0,1.0,0.0,192.18663024902344,169.0,37630.89453125,0.0,2016.7923583984373,1.0,281.2415771484375,283.66705322265625,293.5455322265625,295.9608764648437,293.1499938964844,293.1499938964844,280.95001220703125,31080.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377528786659241,1.0,0.0,0.0,3.71274209022522,3.712765693664551,9.197776194014297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.5732421875,0.0,1566.6578369140625,1895.4371337890625,0.0,2820.7275390625,0.9155225157737732,1.0,0.0,3.0,1.0,0.0
18125340,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7186696529388428,0.2741715908050537,0.2521568238735199,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8351668119430542,0.4398758709430694,0.4217349290847778,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.8502593636512756,0.533621072769165,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7446898818016052,0.3083096146583557,0.2977052927017212,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.5933920741081238,0.1535924077033996,0.7188005447387695,284.8639831542969,284.95001220703125,297.2708435058594,290.5692749023437,297.04949951171875,296.9749450683594,284.8636779785156,1.0,0.5490469336509705,0.3604825139045715,0.3604825139045715,1.0,1.0,-2.670087575912476,0.6698381304740906,2.00024938583374,0.0681027472019195,0.8670835494995117,0.8670835494995117,0.0,186.0515899658203,172.0,38094.07421875,0.0,1930.7113037109373,1.0,280.9575500488281,283.4431457519531,293.60955810546875,296.12896728515625,293.1499938964844,293.1499938964844,281.25,38478.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509647846221924,1.0,0.0,0.0,3.662250518798828,3.662275075912476,8.949306220529252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.82373046875,0.0,1565.4443359375,1895.4371337890625,0.0,2944.30810546875,0.9088056683540344,1.0,0.0,3.0,1.0,0.0
18125400,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7186696529388428,0.2741715908050537,0.2521568238735199,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8351668119430542,0.4398758709430694,0.4217349290847778,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.8502593636512756,0.533621072769165,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7446898818016052,0.3083096146583557,0.2977052927017212,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.5933920741081238,0.1535924077033996,0.7188005447387695,284.8639831542969,284.95001220703125,297.2708435058594,290.5692749023437,297.04949951171875,296.9749450683594,284.8636779785156,1.0,0.5490469336509705,0.3604825139045715,0.3604825139045715,1.0,1.0,-2.670087575912476,0.6698381304740906,2.00024938583374,0.0681027472019195,0.8670835494995117,0.8670835494995117,0.0,186.0515899658203,172.0,38094.07421875,0.0,1930.7113037109373,1.0,280.9575500488281,283.4431457519531,293.60955810546875,296.12896728515625,293.1499938964844,293.1499938964844,281.25,38478.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509647846221924,1.0,0.0,0.0,3.662250518798828,3.662275075912476,8.949306220529252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.82373046875,0.0,1565.4443359375,1895.4371337890625,0.0,2944.30810546875,0.9088056683540344,1.0,0.0,3.0,1.0,0.0
18125460,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7178489565849304,0.2715044915676117,0.2494153529405594,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8344936966896057,0.435832679271698,0.4175678789615631,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.8472293019294739,0.5297147035598755,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7439165115356445,0.3052673041820526,0.2945537567138672,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.5914358496665955,0.1512608677148819,0.7074062824249268,284.9896850585937,284.95001220703125,297.22119140625,290.54083251953125,297.0362548828125,296.9737548828125,284.9882507324219,1.0,0.5438173413276672,0.3619013130664825,0.3619013130664825,1.0,1.0,-2.6395962238311768,0.6633320450782776,1.9762641191482544,0.0681640803813934,0.9559658765792848,0.9559658765792848,0.0,182.94363403320312,175.0,36868.62109375,0.0,1870.25146484375,1.0,281.2422790527344,283.5984191894531,293.49615478515625,295.8853454589844,293.1499938964844,293.1499938964844,280.95001220703125,33780.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377453684806824,1.0,0.0,0.0,3.740851402282715,3.740875720977783,9.337576898360568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.599609375,0.0,1619.595703125,1895.4371337890625,0.0,2820.65771484375,0.9239562749862672,1.0,0.0,3.0,1.0,0.0
18125520,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7178489565849304,0.2715044915676117,0.2494153529405594,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8344936966896057,0.435832679271698,0.4175678789615631,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.8472293019294739,0.5297147035598755,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7439165115356445,0.3052673041820526,0.2945537567138672,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.5914358496665955,0.1512608677148819,0.7074062824249268,284.9896850585937,284.95001220703125,297.22119140625,290.54083251953125,297.0362548828125,296.9737548828125,284.9882507324219,1.0,0.5438173413276672,0.3619013130664825,0.3619013130664825,1.0,1.0,-2.6395962238311768,0.6633320450782776,1.9762641191482544,0.0681640803813934,0.9559658765792848,0.9559658765792848,0.0,182.94363403320312,175.0,36868.62109375,0.0,1870.25146484375,1.0,281.2422790527344,283.5984191894531,293.49615478515625,295.8853454589844,293.1499938964844,293.1499938964844,280.95001220703125,33780.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377453684806824,1.0,0.0,0.0,3.740851402282715,3.740875720977783,9.337576898360568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.599609375,0.0,1619.595703125,1895.4371337890625,0.0,2820.65771484375,0.9239562749862672,1.0,0.0,3.0,1.0,0.0
18125580,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7152995467185974,0.2682371139526367,0.2467156201601028,296.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.83186274766922,0.4311652779579162,0.4134188294410705,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9990000128746032,0.8419481515884399,0.5297933220863342,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7414041757583618,0.3017617762088775,0.2914404571056366,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.5878567695617676,0.1487092226743698,0.6964841485023499,284.8532409667969,284.95001220703125,297.1741027832031,290.5140991210937,297.0221862792969,296.9706726074219,284.8563842773437,1.0,0.540436327457428,0.3633201420307159,0.3633201420307159,1.0,1.0,-2.614595651626587,0.6585690379142761,1.956026554107666,0.0689484030008316,0.8202091455459595,0.8202091455459595,0.0,182.12176513671875,178.0,37050.40234375,0.0,1829.233642578125,1.0,280.9573669433594,283.46240234375,293.5343017578125,295.99102783203125,293.1499938964844,293.1499938964844,281.25,42075.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463046550750732,1.0,0.0,0.0,3.528526782989502,3.528550624847412,8.30768669857207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.916015625,0.0,1446.1201171875,1895.4371337890625,0.0,2900.672119140625,0.8827995657920837,1.0,0.0,3.0,1.0,0.0
18125640,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7152995467185974,0.2682371139526367,0.2467156201601028,296.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.83186274766922,0.4311652779579162,0.4134188294410705,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9990000128746032,0.8419481515884399,0.5297933220863342,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7414041757583618,0.3017617762088775,0.2914404571056366,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.5878567695617676,0.1487092226743698,0.6964841485023499,284.8532409667969,284.95001220703125,297.1741027832031,290.5140991210937,297.0221862792969,296.9706726074219,284.8563842773437,1.0,0.540436327457428,0.3633201420307159,0.3633201420307159,1.0,1.0,-2.614595651626587,0.6585690379142761,1.956026554107666,0.0689484030008316,0.8202091455459595,0.8202091455459595,0.0,182.12176513671875,178.0,37050.40234375,0.0,1829.233642578125,1.0,280.9573669433594,283.46240234375,293.5343017578125,295.99102783203125,293.1499938964844,293.1499938964844,281.25,42075.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463046550750732,1.0,0.0,0.0,3.528526782989502,3.528550624847412,8.30768669857207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.916015625,0.0,1446.1201171875,1895.4371337890625,0.0,2900.672119140625,0.8827995657920837,1.0,0.0,3.0,1.0,0.0
18125700,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.713530957698822,0.2669037878513336,0.2453394681215286,296.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8300530910491943,0.4291607141494751,0.4113348126411438,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.8393930792808533,0.5308276414871216,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7396829128265381,0.3002068698406219,0.2898447215557098,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.5855495929718018,0.1475075781345367,0.6908478140830994,284.98809814453125,284.95001220703125,297.15155029296875,290.50146484375,297.0159912109375,296.9698791503906,284.9934997558594,1.0,0.5391998887062073,0.3640295565128326,0.3640295565128326,1.0,1.0,-2.602987051010132,0.6564620137214661,1.9465250968933103,0.0693752840161323,0.8992390036582947,0.8992390036582947,0.0,182.2597045898437,178.0,36107.01953125,0.0,1812.7103271484373,1.0,281.1981201171875,283.6232604980469,293.442626953125,295.75115966796875,293.1499938964844,293.1499938964844,281.25,35953.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363304734230042,1.0,0.0,0.0,3.543492078781128,3.543515205383301,8.378306688427983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.51953125,0.0,1417.53515625,1895.4371337890625,0.0,2807.450439453125,0.8839481472969055,1.0,0.0,3.0,1.0,0.0
18125760,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7120376229286194,0.2657767236232757,0.2443019151687622,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8284452557563782,0.4273552000522613,0.4096140563488006,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.8369629383087158,0.5319165587425232,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7381507754325867,0.2988118231296539,0.2885109186172485,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.5834160447120667,0.1464037299156189,0.6858659386634827,284.9924011230469,284.95001220703125,297.1297302246094,290.48931884765625,297.0108337402344,296.97027587890625,284.9908447265625,1.0,0.538262665271759,0.3647691011428833,0.3647691011428833,1.0,1.0,-2.593389749526977,0.6550745964050293,1.938315153121948,0.070086270570755,0.9170669317245485,0.9170669317245485,0.0,182.4979705810547,166.0,35992.859375,0.0,1799.683837890625,1.0,281.24188232421875,283.62335205078125,293.42919921875,295.75909423828125,293.1499938964844,293.1499938964844,280.95001220703125,34006.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298482894897461,1.0,0.0,0.0,3.6135427951812735,3.6135661602020255,8.712839303370856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.55712890625,0.0,1478.218994140625,1895.4371337890625,0.0,2747.033447265625,0.8956045508384705,1.0,0.0,3.0,1.0,0.0
18125820,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7116036415100098,0.2626419365406036,0.241618663072586,296.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8282188177108765,0.4228095114231109,0.4054927229881286,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.8306013345718384,0.527028501033783,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7377187013626099,0.2953324913978576,0.285321295261383,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.5816309452056885,0.1438149362802505,0.6743167638778687,284.8696594238281,284.95001220703125,297.0882873535156,290.4665832519531,296.99810791015625,296.9672546386719,284.8722229003906,1.0,0.5318231582641602,0.3662481904029846,0.3662481904029846,1.0,1.0,-2.5616488456726074,0.6480823159217834,1.9135665893554688,0.0703707486391067,0.7965764999389648,0.7965764999389648,0.0,178.89723205566406,154.0,36021.87890625,0.0,1737.962646484375,1.0,280.9589538574219,283.5047912597656,293.4797668457031,295.873046875,293.1499938964844,293.1499938964844,281.25,42244.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372262716293335,1.0,0.0,0.0,3.376955032348633,3.3769776821136475,7.609285717080638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.798828125,0.0,1293.3104248046875,1895.4371337890625,0.0,2815.8115234375,0.8501664996147156,1.0,0.0,3.0,1.0,0.0
18125880,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7116036415100098,0.2626419365406036,0.241618663072586,296.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8282188177108765,0.4228095114231109,0.4054927229881286,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.8306013345718384,0.527028501033783,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7377187013626099,0.2953324913978576,0.285321295261383,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.5816309452056885,0.1438149362802505,0.6743167638778687,284.8696594238281,284.95001220703125,297.0882873535156,290.4665832519531,296.99810791015625,296.9672546386719,284.8722229003906,1.0,0.5318231582641602,0.3662481904029846,0.3662481904029846,1.0,1.0,-2.5616488456726074,0.6480823159217834,1.9135665893554688,0.0703707486391067,0.7965764999389648,0.7965764999389648,0.0,178.89723205566406,154.0,36021.87890625,0.0,1737.962646484375,1.0,280.9589538574219,283.5047912597656,293.4797668457031,295.873046875,293.1499938964844,293.1499938964844,281.25,42244.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372262716293335,1.0,0.0,0.0,3.376955032348633,3.3769776821136475,7.609285717080638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.798828125,0.0,1293.3104248046875,1895.4371337890625,0.0,2815.8115234375,0.8501664996147156,1.0,0.0,3.0,1.0,0.0
18125940,296.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.7138275504112244,0.0,0.2390426844358444,296.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.8308103084564209,0.0,0.4014497399330139,296.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.0,0.5165532827377319,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.7397617101669312,0.0,0.2821469306945801,296.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.5821467041969299,0.0,0.6623944044113159,284.9839782714844,294.1499938964844,297.04998779296875,290.4460754394531,296.9883117675781,296.96710205078125,284.9822998046875,0.0,0.0,0.3677272796630859,0.3677272796630859,1.0,1.0,-2.522972822189331,0.6387117505073547,1.884261131286621,0.0696258917450904,0.0,0.0,0.0,172.2515106201172,60.0,34856.2890625,0.0,1654.7911376953125,0.0,281.239990234375,283.64312744140625,293.380859375,295.644287109375,293.1499938964844,293.1499938964844,278.1499938964844,34224.9375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4672298431396484,3.467251777648926,8.021555117920798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1326.5595703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.7138275504112244,0.0,0.2390426844358444,296.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.8308103084564209,0.0,0.4014497399330139,296.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.0,0.5165532827377319,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.7397617101669312,0.0,0.2821469306945801,296.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.5821467041969299,0.0,0.6623944044113159,284.9839782714844,294.1499938964844,297.04998779296875,290.4460754394531,296.9883117675781,296.96710205078125,284.9822998046875,0.0,0.0,0.3677272796630859,0.3677272796630859,1.0,1.0,-2.522972822189331,0.6387117505073547,1.884261131286621,0.0696258917450904,0.0,0.0,0.0,172.2515106201172,60.0,34856.2890625,0.0,1654.7911376953125,0.0,281.239990234375,283.64312744140625,293.380859375,295.644287109375,293.1499938964844,293.1499938964844,278.1499938964844,34224.9375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4672298431396484,3.467251777648926,8.021555117920798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1326.5595703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0008602060261182,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.3566462993621826,0.0,0.0009058450232259,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.3566462993621826,0.0,0.0006690555019304,297.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0009058403084054,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0042968788184225,285.7024230957031,294.1499938964844,297.0288391113281,290.4345703125,295.9576416015625,296.77252197265625,283.8954162597656,0.0,0.0,0.2828472554683685,0.2828472554683685,1.0,1.0,-0.0066870022565126,0.0017081859987229,0.004978816024959,-0.0151838585734367,0.0,0.0,0.0,-0.0374700427055358,60.0,1723.7041015625,0.0,-5.729650183639024e-06,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,3.7834979593753815e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7162433346500864e-15,1.716919161062877e-15,8.593051894614189e-21,1.9720690195863121e-13,1.972063734100721e-13,5.358822906987907e-19,0.0,0.0,-0.0,0.0,0.0,1.3622655623730947e-26,1.3882875136754181e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,0.0010275078238919,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.0016828634543344,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,0.0008474803180433,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0012038234854117,297.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0030034519731998,285.9769592285156,294.1499938964844,297.0133361816406,290.4256591796875,295.88922119140625,296.6351928710937,283.50445556640625,0.0,0.0,0.2206363677978515,0.2206363677978515,1.0,1.0,-0.0066467956639826,0.0011159973219037,0.0055307983420789,-0.0173125620931386,0.0,0.0,0.0,-0.0377351678907871,60.0,824.933837890625,0.0,-5.922031505178893e-06,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.229594096756297e-28,6.143867708095917e-28,5.913575417404853e-31,5.164283778793114e-18,5.161202117421048e-18,3.08158523752262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,9.611406858311966e-05,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,0.0001008157996693,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,7.370768435066566e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,0.0001011323547572,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0004815148422494,285.9176330566406,294.1499938964844,296.9766540527344,290.40313720703125,295.8663330078125,296.6412048339844,283.2489624023437,0.0,0.0,0.0735454559326171,0.0735454559326171,1.0,1.0,0.0027027972973883,1.2603482900885863e-05,-0.0027154008857905,-0.0177571084350347,0.0,0.0,0.0,0.0109576163813471,60.0,143.87411499023438,-0.0,-7.150877934236632e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8665726699612516e-40,-8.235837451391604e-40,-4.578266290703469e-40,3.779337731656849e-21,1.839027681271385e-21,1.940309848437073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,9.611406858311966e-05,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,0.0001008157996693,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,7.370768435066566e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,0.0001011323547572,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0004815148422494,285.9176330566406,294.1499938964844,296.9766540527344,290.40313720703125,295.8663330078125,296.6412048339844,283.2489624023437,0.0,0.0,0.0735454559326171,0.0735454559326171,1.0,1.0,0.0027027972973883,1.2603482900885863e-05,-0.0027154008857905,-0.0177571084350347,0.0,0.0,0.0,0.0109576163813471,60.0,143.87411499023438,-0.0,-7.150877934236632e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8665726699612516e-40,-8.235837451391604e-40,-4.578266290703469e-40,3.779337731656849e-21,1.839027681271385e-21,1.940309848437073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,9.566827066009864e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0001007334867608,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,7.438103057211265e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.0001007413811748,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,0.0004779161245096,285.8988037109375,294.1499938964844,296.9583435058594,290.3911437988281,295.8258972167969,296.6307373046875,283.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,0.0004752863314934,1.1978099401233068e-08,-0.0004752982931677,-0.0180038250982761,0.0,0.0,0.0,-0.0006685688276775,60.0,62.84946823120117,-0.0,-7.086574527193079e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7089049988644496e-21,1.8531139854917947e-21,1.855791013372655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,9.49975728872232e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0001000378324533,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,7.388737867586315e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,0.0001000372576527,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,0.0004745282349176,285.8945007324219,294.1499938964844,296.94000244140625,290.3786926269531,295.8360290527344,296.6758728027344,283.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123581159859,7.311436789336767e-09,0.0010123507818207,-0.0182016883045434,0.0,0.0,0.0,-0.0084364684298634,60.0,28.54005241394043,0.0,-6.98759734518717e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.707031725582701e-21,1.8534883978100744e-21,1.8535435297210184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,9.501558815827592e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.0001000570118776,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,7.39019742468372e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,0.0001000562697299,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.0004746174672618,285.88555908203125,294.1499938964844,296.9033203125,290.3524475097656,295.85546875,296.7400817871094,283.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.130146980285645,0.0,-6.990219247882123e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.853496273797352e-21,1.853495869900569e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,9.501558815827592e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.0001000570118776,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,7.39019742468372e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,0.0001000562697299,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.0004746174672618,285.88555908203125,294.1499938964844,296.9033203125,290.3524475097656,295.85546875,296.7400817871094,283.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.130146980285645,0.0,-6.990219247882123e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.853496273797352e-21,1.853495869900569e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,9.502764442004263e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0001000696938717,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,7.391133112832904e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,0.000100068959,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0004746777703985,285.8762512207031,294.1499938964844,296.8666687011719,290.3245544433594,295.8739013671875,296.77783203125,283.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.758437156677246,0.0,-6.991963630298417e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,9.502764442004263e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0001000696938717,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,7.391133112832904e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,0.000100068959,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0004746777703985,285.8762512207031,294.1499938964844,296.8666687011719,290.3245544433594,295.8739013671875,296.77783203125,283.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.758437156677246,0.0,-6.991963630298417e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
