time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126660,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,9.503411274636164e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0001000764896161,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,7.391635153908283e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,0.0001000757692963,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,0.000474710133858,285.86651611328125,294.1499938964844,296.8299865722656,290.2951965332031,295.89129638671875,296.7955322265625,283.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.394530296325684,0.0,-6.992886625312168e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,9.503411274636164e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0001000764896161,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,7.391635153908283e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,0.0001000757692963,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,0.000474710133858,285.86651611328125,294.1499938964844,296.8299865722656,290.2951965332031,295.89129638671875,296.7955322265625,283.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.394530296325684,0.0,-6.992886625312168e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,9.503499313723296e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0001000774063868,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,7.391702820314094e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,0.0001000766933429,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.0004747146158479,285.8564758300781,294.1499938964844,296.7933349609375,290.2645263671875,295.90771484375,296.7987060546875,283.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.483924865722656,0.0,-6.99298823292338e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,9.503499313723296e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0001000774063868,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,7.391702820314094e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,0.0001000766933429,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.0004747146158479,285.8564758300781,294.1499938964844,296.7933349609375,290.2645263671875,295.90771484375,296.7987060546875,283.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.483924865722656,0.0,-6.99298823292338e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,9.503323963144794e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,0.0001000755582936,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,7.391566032310948e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,0.0001000748452497,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0004747058846987,285.8513488769531,294.1499938964844,296.7749938964844,290.24871826171875,295.9155578613281,296.7960205078125,283.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012728898786,7.352492392698195e-09,0.0010127215646207,-0.0183140821754932,0.0,0.0,0.0,-0.0084577621892094,60.0,9.235316276550291,0.0,-6.992716095055584e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,9.50302419369109e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.000100072393252,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,7.391332474071532e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0001000716874841,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.0004746909544337,285.8461608886719,294.1499938964844,296.75665283203125,290.232666015625,295.9231872558594,296.7913818359375,283.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126959532499,7.348640806981166e-09,0.0010126886190846,-0.018303994089365,0.0,0.0,0.0,-0.0084558529779315,60.0,9.955382347106934,0.0,-6.992261347704698e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,9.50199828366749e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.000100061573903,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,7.390532846329734e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0001000608754111,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0004746397316921,285.8355407714844,294.1499938964844,296.7200012207031,290.19976806640625,295.9377746582031,296.7767944335937,283.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,10.064998626708984,0.0,-6.990723022681777e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,9.50199828366749e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.000100061573903,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,7.390532846329734e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0001000608754111,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0004746397316921,285.8355407714844,294.1499938964844,296.7200012207031,290.19976806640625,295.9377746582031,296.7767944335937,283.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,10.064998626708984,0.0,-6.990723022681777e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,9.500404121354222e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,0.0001000447737169,299.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,7.389291567960754e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.0001000440897769,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.0004745601618196,285.8247375488281,294.1499938964844,296.6833190917969,290.166015625,295.9514465332031,296.75653076171875,283.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.112170219421388,0.0,-6.988350520487074e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,9.500404121354222e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,0.0001000447737169,299.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,7.389291567960754e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.0001000440897769,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.0004745601618196,285.8247375488281,294.1499938964844,296.6833190917969,290.166015625,295.9514465332031,296.75653076171875,283.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.112170219421388,0.0,-6.988350520487074e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,9.498246072325855e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,0.0001000220363494,299.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,7.3876122769434e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,0.0001000213596853,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,0.0004744524194393,285.8136901855469,294.1499938964844,296.64666748046875,290.13153076171875,295.9642028808594,296.7320556640625,283.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.109699249267578,0.0,-6.98514881491974e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,9.498246072325855e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,0.0001000220363494,299.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,7.3876122769434e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,0.0001000213596853,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,0.0004744524194393,285.8136901855469,294.1499938964844,296.64666748046875,290.13153076171875,295.9642028808594,296.7320556640625,283.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.109699249267578,0.0,-6.98514881491974e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,9.49552413658239e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,9.999336180044338e-05,299.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,7.385494245681912e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,9.999269241234288e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,0.0004743165336549,285.80242919921875,294.1499938964844,296.6099853515625,290.0964660644531,295.9760437011719,296.70440673828125,283.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,10.260039329528809,0.0,-6.981119327065245e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,9.49552413658239e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,9.999336180044338e-05,299.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,7.385494245681912e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,9.999269241234288e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,0.0004743165336549,285.80242919921875,294.1499938964844,296.6099853515625,290.0964660644531,295.9760437011719,296.70440673828125,283.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,10.260039329528809,0.0,-6.981119327065245e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,9.493943070992827e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,9.997670713346452e-05,299.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,7.384263881249353e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,9.9976037745364e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0004742375749628,285.7967529296875,294.1499938964844,296.5916748046875,290.0787658691406,295.98162841796875,296.68963623046875,283.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117194615304,7.234441490311383e-09,0.0010117122437804,-0.0180048830807209,0.0,0.0,0.0,-0.0083992397412657,60.0,10.026689529418944,0.0,-6.978781641464593e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,9.492240496911108e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,9.995877189794557e-05,299.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,7.38293892936781e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,9.995810978580266e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,0.0004741525626741,285.791015625,294.1499938964844,296.5733337402344,290.0610046386719,295.98699951171875,296.6744689941406,283.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115370387211,7.213118102811222e-09,0.0010115298209711,-0.0179490316659212,0.0,0.0,0.0,-0.0083886682987213,60.0,12.91855812072754,0.0,-6.976265609637268e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,9.488412615610288e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,9.991844854084776e-05,299.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,7.379960879916325e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,9.991779370466249e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0004739614087156,285.7794494628906,294.1499938964844,296.5366516113281,290.02520751953125,295.9970703125,296.6430053710937,283.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,13.303906440734863,0.0,-6.970613952717032e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,9.488412615610288e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,9.991844854084776e-05,299.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,7.379960879916325e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,9.991779370466249e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0004739614087156,285.7794494628906,294.1499938964844,296.5366516113281,290.02520751953125,295.9970703125,296.6430053710937,283.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,13.303906440734863,0.0,-6.970613952717032e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,9.48403830989264e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,9.987237717723474e-05,299.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,7.37655718694441e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,9.987173689296468e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.0004737429844681,285.76776123046875,294.1499938964844,296.5,289.98931884765625,296.0063171386719,296.6104431152344,283.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476207827787e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377845585346,60.0,13.082903861999512,0.0,-6.9641636457618e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,9.48403830989264e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,9.987237717723474e-05,299.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,7.37655718694441e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,9.987173689296468e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.0004737429844681,285.76776123046875,294.1499938964844,296.5,289.98931884765625,296.0063171386719,296.6104431152344,283.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476207827787e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377845585346,60.0,13.082903861999512,0.0,-6.9641636457618e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.479048458160833e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,9.981982293538748e-05,299.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,7.372675463557243e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,9.981918992707506e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0004734937974717,285.7559509277344,294.1499938964844,296.4633483886719,289.95343017578125,296.0148010253906,296.5771789550781,283.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480874470035815e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.75733470916748,0.0,-6.956812370617629e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.479048458160833e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,9.981982293538748e-05,299.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,7.372675463557243e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,9.981918992707506e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0004734937974717,285.7559509277344,294.1499938964844,296.4633483886719,289.95343017578125,296.0148010253906,296.5771789550781,283.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480874470035815e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.75733470916748,0.0,-6.956812370617629e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,9.473333193454891e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,9.975962893804537e-05,299.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,7.368229125859216e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,9.975899592973292e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,0.0004732083471026,285.7440795898437,294.1499938964844,296.4266662597656,289.9176940917969,296.0224304199219,296.5433349609375,283.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657918045248e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,12.423605918884276,0.0,-6.9484009657117e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,9.473333193454891e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,9.975962893804537e-05,299.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,7.368229125859216e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,9.975899592973292e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,0.0004732083471026,285.7440795898437,294.1499938964844,296.4266662597656,289.9176940917969,296.0224304199219,296.5433349609375,283.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657918045248e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,12.423605918884276,0.0,-6.9484009657117e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,9.470152872381732e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,9.972613042918964e-05,299.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,7.365755300270393e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,9.972550469683485e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.0004730494983959,285.73809814453125,294.1499938964844,296.4083251953125,289.8999328613281,296.0259094238281,296.5262451171875,284.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936922591904704e-09,0.0010091682197526,-0.0172256026417017,0.0,0.0,0.0,-0.0082517471164464,60.0,12.262673377990724,0.0,-6.94372346288219e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,9.466790652368218e-05,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,9.969071834348142e-05,299.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,7.363139593508095e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,9.969009988708422e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.000472881598398,285.73211669921875,294.1499938964844,296.3900146484375,289.8822326660156,296.0292053222656,296.5091247558594,284.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894926851686023e-09,0.0010088091949,-0.0171156022697687,0.0,0.0,0.0,-0.0082309283316135,60.0,12.105945587158203,0.0,-6.938782348697714e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,9.459406282985584e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,9.96129456325434e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,7.357394497375935e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,9.961233445210382e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,0.0004725127655547,285.7200927734375,294.1499938964844,296.35333251953125,289.8472595214844,296.0351867675781,296.4747314453125,284.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027024013872506e-09,0.00100802059751,-0.0168740339577198,0.0,0.0,0.0,-0.008185208775103,60.0,11.804105758666992,0.0,-6.927936624379073e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,9.459406282985584e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,9.96129456325434e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,7.357394497375935e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,9.961233445210382e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,0.0004725127655547,285.7200927734375,294.1499938964844,296.35333251953125,289.8472595214844,296.0351867675781,296.4747314453125,284.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027024013872506e-09,0.00100802059751,-0.0168740339577198,0.0,0.0,0.0,-0.008185208775103,60.0,11.804105758666992,0.0,-6.927936624379073e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,9.451117512071504e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,9.952564869308844e-05,299.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,7.350947271334007e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,9.952504478860646e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0004720987926702,285.7080383300781,294.1499938964844,296.3166809082031,289.8128662109375,296.0404357910156,296.4402770996094,284.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699219845529569e-09,0.0010071357246488,-0.0166029743850231,0.0,0.0,0.0,-0.0081339078024029,60.0,11.518196105957031,0.0,-6.915777817084745e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,9.451117512071504e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,9.952564869308844e-05,299.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,7.350947271334007e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,9.952504478860646e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0004720987926702,285.7080383300781,294.1499938964844,296.3166809082031,289.8128662109375,296.0404357910156,296.4402770996094,284.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699219845529569e-09,0.0010071357246488,-0.0166029743850231,0.0,0.0,0.0,-0.0081339078024029,60.0,11.518196105957031,0.0,-6.915777817084745e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,9.44194762269035e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,9.94290749076754e-05,299.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,7.343813922489062e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,9.942847827915102e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0004716407856903,285.6959533691406,294.1499938964844,296.2799987792969,289.7792053222656,296.0448913574219,296.4058532714844,284.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584755407601506e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,11.24733543395996,0.0,-6.90234003286605e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,9.44194762269035e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,9.94290749076754e-05,299.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,7.343813922489062e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,9.942847827915102e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0004716407856903,285.6959533691406,294.1499938964844,296.2799987792969,289.7792053222656,296.0448913574219,296.4058532714844,284.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584755407601506e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,11.24733543395996,0.0,-6.90234003286605e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,9.431927173864096e-05,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,9.932354441843928e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,7.336019189096987e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,9.932295506587252e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,0.0004711403162218,285.683837890625,294.1499938964844,296.24334716796875,289.7464294433594,296.0486145019531,296.3715209960937,284.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702994732197e-09,0.0010050876298919,-0.0159755740314722,0.0,0.0,0.0,-0.0080151697620749,60.0,10.990644454956056,0.0,-6.887675141342697e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,9.431927173864096e-05,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,9.932354441843928e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,7.336019189096987e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,9.932295506587252e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,0.0004711403162218,285.683837890625,294.1499938964844,296.24334716796875,289.7464294433594,296.0486145019531,296.3715209960937,284.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702994732197e-09,0.0010050876298919,-0.0159755740314722,0.0,0.0,0.0,-0.0080151697620749,60.0,10.990644454956056,0.0,-6.887675141342697e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,9.42661936278455e-05,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,9.92676432360895e-05,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,7.331890083150938e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,9.926705388352276e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,0.0004708751803264,285.67779541015625,294.1499938964844,296.2250061035156,289.7304077148437,296.0502014160156,296.3544006347656,284.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393461760012542e-09,0.0010045212693512,-0.0158020555973052,0.0,0.0,0.0,-0.007982331328094,60.0,10.867504119873049,0.0,-6.879913172497254e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,9.421120921615513e-05,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,9.920974116539584e-05,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,7.327613275265321e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,9.920915908878668e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0004706005565822,285.6717529296875,294.1499938964844,296.2066650390625,289.71466064453125,296.0516052246094,296.3373413085937,284.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324857970696485e-09,0.0010039346525445,-0.0156223475933074,0.0,0.0,0.0,-0.0079483212903141,60.0,10.747600555419922,0.0,-6.871879065784017e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,9.409600170329212e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,9.90884072962217e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,7.318651478271931e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,9.90878397715278e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0004700251447502,285.65966796875,294.1499938964844,296.1700134277344,289.6840515136719,296.05389404296875,296.3033447265625,284.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113842984587e-09,0.0010027055395767,-0.0152458036318421,0.0,0.0,0.0,-0.0078770611435174,60.0,10.517087936401367,0.0,-6.855060519228573e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,9.409600170329212e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,9.90884072962217e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,7.318651478271931e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,9.90878397715278e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0004700251447502,285.65966796875,294.1499938964844,296.1700134277344,289.6840515136719,296.05389404296875,296.3033447265625,284.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113842984587e-09,0.0010027055395767,-0.0152458036318421,0.0,0.0,0.0,-0.0078770611435174,60.0,10.517087936401367,0.0,-6.855060519228573e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,9.397474059369416e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,9.896069968817756e-05,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,7.309218926820904e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,9.896013943944126e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0004694194649346,285.6475830078125,294.1499938964844,296.1333312988281,289.6547546386719,296.05548095703125,296.2695617675781,284.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,10.298835754394531,0.0,-6.837381505420127e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
