time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129000,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,9.397474059369416e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,9.896069968817756e-05,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,7.309218926820904e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,9.896013943944126e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0004694194649346,285.6475830078125,294.1499938964844,296.1333312988281,289.6547546386719,296.05548095703125,296.2695617675781,284.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,10.298835754394531,0.0,-6.837381505420127e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,9.384849545313044e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,9.88277533906512e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,7.299399294424802e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,9.88271931419149e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0004687889013439,285.63555908203125,294.1499938964844,296.0966796875,289.6268920898437,296.056396484375,296.23602294921875,284.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,10.092367172241213,0.0,-6.81900189647422e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,9.384849545313044e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,9.88277533906512e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,7.299399294424802e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,9.88271931419149e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0004687889013439,285.63555908203125,294.1499938964844,296.0966796875,289.6268920898437,296.056396484375,296.23602294921875,284.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,10.092367172241213,0.0,-6.81900189647422e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,9.371848864248022e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,9.869083442026748e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,7.289286440936849e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,9.86902814474888e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0004681395075749,285.6235656738281,294.1499938964844,296.0599975585937,289.6006164550781,296.0566101074219,296.2027587890625,284.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,9.897287368774414,0.0,-6.800100749160265e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,9.371848864248022e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,9.869083442026748e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,7.289286440936849e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,9.86902814474888e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0004681395075749,285.6235656738281,294.1499938964844,296.0599975585937,289.6006164550781,296.0566101074219,296.2027587890625,284.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,9.897287368774414,0.0,-6.800100749160265e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,9.365248115500437e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,9.862131992122158e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,7.284151797648519e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,9.862077422440052e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,0.0004678098193835,285.6175842285156,294.1499938964844,296.0416564941406,289.5881042480469,296.0564880371094,296.18621826171875,284.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.6278213200755545e-09,0.000997974188067,-0.0137963723391294,0.0,0.0,0.0,-0.0076027698814868,60.0,9.803799629211426,0.0,-6.790514817112125e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,9.358595707453787e-05,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,9.855126700131224e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,7.278977864189073e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,9.855072130449116e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,0.000467477570055,285.61163330078125,294.1499938964844,296.0233459472656,289.5760498046875,296.0561828613281,296.1697692871094,284.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448454716611195e-09,0.0009972647530958,-0.0135789969936013,0.0,0.0,0.0,-0.0075616352260112,60.0,9.713021278381348,0.0,-6.78086138350409e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,9.34521813178435e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.84103826340288e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,7.268571789609268e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,9.840985148912296e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,0.0004668093752115,285.5997314453125,294.1499938964844,295.9866638183594,289.5533447265625,296.0551147460937,296.1370544433594,284.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.539810180664062,0.0,-6.761469251159724e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,9.34521813178435e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.84103826340288e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,7.268571789609268e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,9.840985148912296e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,0.0004668093752115,285.5997314453125,294.1499938964844,295.9866638183594,289.5533447265625,296.0551147460937,296.1370544433594,284.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.539810180664062,0.0,-6.761469251159724e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,9.33158298721537e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,9.826678433455528e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,7.257965626195073e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,9.826626046560703e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,0.000466128316475,285.587890625,294.1499938964844,295.95001220703125,289.5326232910156,296.05340576171875,296.1046447753906,284.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.207908326809729e-09,0.0009943834738805,-0.0126962894573807,0.0,0.0,0.0,-0.0073946006596088,60.0,9.376906394958496,0.0,-6.741732505588517e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,9.33158298721537e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,9.826678433455528e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,7.257965626195073e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,9.826626046560703e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,0.000466128316475,285.587890625,294.1499938964844,295.95001220703125,289.5326232910156,296.05340576171875,296.1046447753906,284.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.207908326809729e-09,0.0009943834738805,-0.0126962894573807,0.0,0.0,0.0,-0.0073946006596088,60.0,9.376906394958496,0.0,-6.741732505588517e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,9.317134390585124e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,9.811462223296984e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,7.246726454468444e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,9.811410563997924e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.0004654065996874,285.5761413574219,294.1499938964844,295.913330078125,289.5137023925781,296.0511169433594,296.0726013183594,284.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027702254523092e-09,0.0009928432991728,-0.0122241731733083,0.0,0.0,0.0,-0.007305268663913,60.0,9.224586486816406,0.0,-6.720851075669998e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,9.317134390585124e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,9.811462223296984e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,7.246726454468444e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,9.811410563997924e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.0004654065996874,285.5761413574219,294.1499938964844,295.913330078125,289.5137023925781,296.0511169433594,296.0726013183594,284.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027702254523092e-09,0.0009928432991728,-0.0122241731733083,0.0,0.0,0.0,-0.007305268663913,60.0,9.224586486816406,0.0,-6.720851075669998e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,9.300173405790702e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,9.793601202545688e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,7.233534415718168e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,9.793549543246628e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0004645594453904,285.564453125,294.1499938964844,295.8766784667969,289.4961853027344,296.0481872558594,296.0411071777344,284.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910389780998,4.816201659707531e-09,0.0009910340886563,-0.0116700604557991,0.0,0.0,0.0,-0.0072004152461886,60.0,9.093810081481934,0.0,-6.69638495764957e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,9.300173405790702e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,9.793601202545688e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,7.233534415718168e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,9.793549543246628e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0004645594453904,285.564453125,294.1499938964844,295.8766784667969,289.4961853027344,296.0481872558594,296.0411071777344,284.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910389780998,4.816201659707531e-09,0.0009910340886563,-0.0116700604557991,0.0,0.0,0.0,-0.0072004152461886,60.0,9.093810081481934,0.0,-6.69638495764957e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,9.291191236115992e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,9.784141730051488e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,7.226547313621268e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,9.784090798348188e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.0004641107807401,285.55865478515625,294.1499938964844,295.8583374023437,289.4879455566406,296.0465393066406,296.0256042480469,284.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900811128318,4.704195255555987e-09,0.0009900763398036,-0.0113766090944409,0.0,0.0,0.0,-0.0071448888629674,60.0,9.035801887512209,0.0,-6.683446684974116e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,9.28184890653938e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,9.774303180165588e-05,299.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,7.219280814751983e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,9.77425224846229e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0004636441299226,285.5528564453125,294.1499938964844,295.8399963378906,289.48004150390625,296.0447082519531,296.01025390625,284.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890848305076,4.587705770831008e-09,0.0009890801738947,-0.0110714090988039,0.0,0.0,0.0,-0.007087139878422,60.0,8.978378295898438,0.0,-6.670003216413535e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,9.26269858609885e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,9.754136408446357e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,7.204385474324226e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,9.75408620433882e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0004626876034308,285.5413513183594,294.1499938964844,295.8033447265625,289.4652099609375,296.0406188964844,295.9802551269531,284.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348933657638554e-09,0.0009870384819805,-0.0104458220303058,0.0,0.0,0.0,-0.0069687701761722,60.0,8.868119239807129,0.0,-6.642490291142168e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,9.26269858609885e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,9.754136408446357e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,7.204385474324226e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,9.75408620433882e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0004626876034308,285.5413513183594,294.1499938964844,295.8033447265625,289.4652099609375,296.0406188964844,295.9802551269531,284.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348933657638554e-09,0.0009870384819805,-0.0104458220303058,0.0,0.0,0.0,-0.0069687701761722,60.0,8.868119239807129,0.0,-6.642490291142168e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,9.24341584322974e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,9.733829210745172e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,7.189386815298349e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,9.733780461829156e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0004617244412656,285.52996826171875,294.1499938964844,295.76666259765625,289.4516296386719,296.03594970703125,295.9510498046875,284.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.1085086444070384e-09,0.0009849824709817,-0.0098158922046422,0.0,0.0,0.0,-0.0068495804443955,60.0,8.763237953186035,0.0,-6.614844494379214e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,9.24341584322974e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,9.733829210745172e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,7.189386815298349e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,9.733780461829156e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0004617244412656,285.52996826171875,294.1499938964844,295.76666259765625,289.4516296386719,296.03594970703125,295.9510498046875,284.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.1085086444070384e-09,0.0009849824709817,-0.0098158922046422,0.0,0.0,0.0,-0.0068495804443955,60.0,8.763237953186035,0.0,-6.614844494379214e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,9.224535460816696e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,9.713946201372892e-05,299.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,7.174701022449881e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,9.713898180052638e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0004607813607435,285.5186462402344,294.1499938964844,295.7300109863281,289.439208984375,296.03076171875,295.9226379394531,284.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.87309739835473e-09,0.0009829693008214,-0.0091990875080227,0.0,0.0,0.0,-0.0067328759469091,60.0,8.663772583007812,0.0,-6.587831080651085e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,9.224535460816696e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,9.713946201372892e-05,299.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,7.174701022449881e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,9.713898180052638e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0004607813607435,285.5186462402344,294.1499938964844,295.7300109863281,289.439208984375,296.03076171875,295.9226379394531,284.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.87309739835473e-09,0.0009829693008214,-0.0091990875080227,0.0,0.0,0.0,-0.0067328759469091,60.0,8.663772583007812,0.0,-6.587831080651085e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,9.20648526516743e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,9.694937762105836e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,7.160661334637552e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,9.694890468381344e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0004598797822836,285.5074462890625,294.1499938964844,295.6933288574219,289.42791748046875,296.0250244140625,295.8950500488281,284.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810484480112,3.6480449772113835e-09,0.0009810447227209,-0.0086094141006469,0.0,0.0,0.0,-0.0066213072277605,60.0,8.569875717163086,0.0,-6.562058274539595e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,9.20648526516743e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,9.694937762105836e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,7.160661334637552e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,9.694890468381344e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0004598797822836,285.5074462890625,294.1499938964844,295.6933288574219,289.42791748046875,296.0250244140625,295.8950500488281,284.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810484480112,3.6480449772113835e-09,0.0009810447227209,-0.0086094141006469,0.0,0.0,0.0,-0.0066213072277605,60.0,8.569875717163086,0.0,-6.562058274539595e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,9.197797771776096e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,9.685788973001765e-05,299.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,7.15390415280126e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,9.685741679277272e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0004594458441715,285.5018615722656,294.1499938964844,295.67498779296875,289.42266845703125,296.02197265625,295.8815002441406,284.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801222477108,3.539722293055547e-09,0.0009801187552511,-0.0083255879580974,0.0,0.0,0.0,-0.006567608565092,60.0,8.524872779846191,0.0,-6.549670672484353e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,9.189452975988388e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,9.677001071395352e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,7.147413271013647e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,9.676954505266622e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0004590290191117,285.496337890625,294.1499938964844,295.6566772460937,289.41766357421875,296.0187683105469,295.8681640625,284.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792323689907,3.435672413232282e-09,0.0009792288765311,-0.0080529553815722,0.0,0.0,0.0,-0.0065160258673131,60.0,8.481305122375488,0.0,-6.537783292515087e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,9.173681610263884e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,9.660392242949456e-05,299.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,7.135145278880373e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,9.660346404416488e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,0.0004582412657327,285.4853515625,294.1499938964844,295.6199951171875,289.4084167480469,296.011962890625,295.84210205078125,284.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977550400421,3.239013057765305e-09,0.000977547140792,-0.0075376634486019,0.0,0.0,0.0,-0.0064185326918959,60.0,8.398662567138672,0.0,-6.515344352919783e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,9.173681610263884e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,9.660392242949456e-05,299.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,7.135145278880373e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,9.660346404416488e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,0.0004582412657327,285.4853515625,294.1499938964844,295.6199951171875,289.4084167480469,296.011962890625,295.84210205078125,284.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977550400421,3.239013057765305e-09,0.000977547140792,-0.0075376634486019,0.0,0.0,0.0,-0.0064185326918959,60.0,8.398662567138672,0.0,-6.515344352919783e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,9.158794273389503e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,9.644714737078176e-05,299.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,7.1235655923374e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,9.644668898545206e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0004574976628646,285.4744567871094,294.1499938964844,295.5833435058594,289.40008544921875,296.00469970703125,295.8166809082031,284.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759625536389,3.053372887862338e-09,0.0009759594686329,-0.0070512378588318,0.0,0.0,0.0,-0.0063265017233788,60.0,8.320898056030273,0.0,-6.494198601103562e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,9.158794273389503e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,9.644714737078176e-05,299.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,7.1235655923374e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,9.644668898545206e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0004574976628646,285.4744567871094,294.1499938964844,295.5833435058594,289.40008544921875,296.00469970703125,295.8166809082031,284.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759625536389,3.053372887862338e-09,0.0009759594686329,-0.0070512378588318,0.0,0.0,0.0,-0.0063265017233788,60.0,8.320898056030273,0.0,-6.494198601103562e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,9.144673822447658e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,9.629843407310544e-05,299.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,7.112581806723028e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,9.629798296373338e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0004567923315335,285.4636535644531,294.1499938964844,295.5466613769531,289.39263916015625,295.99688720703125,295.79205322265625,284.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744567214511,2.8772833005064062e-09,0.000974453811068,-0.0065898327156901,0.0,0.0,0.0,-0.006239206995815,60.0,8.248102188110352,0.0,-6.474171954096164e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,9.144673822447658e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,9.629843407310544e-05,299.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,7.112581806723028e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,9.629798296373338e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0004567923315335,285.4636535644531,294.1499938964844,295.5466613769531,289.39263916015625,295.99688720703125,295.79205322265625,284.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744567214511,2.8772833005064062e-09,0.000974453811068,-0.0065898327156901,0.0,0.0,0.0,-0.006239206995815,60.0,8.248102188110352,0.0,-6.474171954096164e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.130877151619644e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,9.615314775146544e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,7.101851224433631e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.615270391805096e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0004561032110359,285.4530029296875,294.1499938964844,295.510009765625,289.3860168457031,295.98858642578125,295.7682189941406,284.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729854646138,2.705243362655096e-09,0.0009729827288538,-0.0061390348710119,0.0,0.0,0.0,-0.0061539192683994,60.0,8.179561614990234,0.0,-6.454636292119177e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.130877151619644e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,9.615314775146544e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,7.101851224433631e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.615270391805096e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0004561032110359,285.4530029296875,294.1499938964844,295.510009765625,289.3860168457031,295.98858642578125,295.7682189941406,284.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729854646138,2.705243362655096e-09,0.0009729827288538,-0.0061390348710119,0.0,0.0,0.0,-0.0061539192683994,60.0,8.179561614990234,0.0,-6.454636292119177e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,9.124034841079264e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,9.608108666725455e-05,299.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,7.096528861438856e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.608065010979772e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.0004557614447548,285.4476928710937,294.1499938964844,295.4916687011719,289.3829650878906,295.9842529296875,295.756591796875,284.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972255540546,2.6199182823205547e-09,0.0009722529212012,-0.005915455520153,0.0,0.0,0.0,-0.0061116190627217,60.0,8.1466646194458,0.0,-6.444957989515387e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,9.117079025600106e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,9.600783232599495e-05,299.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,7.091117731761187e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.600739576853812e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,0.0004554140032269,285.44244384765625,294.1499938964844,295.47332763671875,289.380126953125,295.9798278808594,295.74517822265625,284.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971513800323,2.533177445585011e-09,0.0009715112391859,-0.0056881653144955,0.0,0.0,0.0,-0.0060686180368065,60.0,8.11466121673584,0.0,-6.435126209680675e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,9.1027126472909e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,9.585654333932324e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,7.079943316057324e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,9.585611405782402e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0004546964191831,285.4320068359375,294.1499938964844,295.4366760253906,289.3749389648437,295.9706115722656,295.72344970703125,284.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969981891103,2.354042960561742e-09,0.0009699795627966,-0.0052187703549861,0.0,0.0,0.0,-0.0059798136353492,60.0,8.053171157836914,0.0,-6.414846609459346e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,9.1027126472909e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,9.585654333932324e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,7.079943316057324e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,9.585611405782402e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0004546964191831,285.4320068359375,294.1499938964844,295.4366760253906,289.3749389648437,295.9706115722656,295.72344970703125,284.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969981891103,2.354042960561742e-09,0.0009699795627966,-0.0052187703549861,0.0,0.0,0.0,-0.0059798136353492,60.0,8.053171157836914,0.0,-6.414846609459346e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
