time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131340,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,9.08780566533096e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,9.569955727783964e-05,299.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,7.068348350003362e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,9.56991279963404e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224548339844,0.0,0.0,0.0004539517976809,285.4216613769531,294.1499938964844,295.3999938964844,289.370361328125,295.9609375,295.7029724121094,284.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683923562988,2.1681660911099243e-09,0.0009683902026154,-0.0047317040152847,0.0,0.0,0.0,-0.0058876671828329,60.0,7.994379997253418,0.0,-6.393837992391127e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,9.08780566533096e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,9.569955727783964e-05,299.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,7.068348350003362e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,9.56991279963404e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224548339844,0.0,0.0,0.0004539517976809,285.4216613769531,294.1499938964844,295.3999938964844,289.370361328125,295.9609375,295.7029724121094,284.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683923562988,2.1681660911099243e-09,0.0009683902026154,-0.0047317040152847,0.0,0.0,0.0,-0.0058876671828329,60.0,7.994379997253418,0.0,-6.393837992391127e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.07220528461039e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,9.553526615491136e-05,299.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,7.056213507894427e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,9.553484414936976e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0004531725717242,285.4114685058594,294.1499938964844,295.36334228515625,289.3663635253906,295.9508056640625,295.6843566894531,284.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667287231422,1.9736554612848067e-09,0.0009667267440818,-0.0042220107279717,0.0,0.0,0.0,-0.0057912389747798,60.0,7.938313961029053,0.0,-6.371890037826233e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.07220528461039e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,9.553526615491136e-05,299.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,7.056213507894427e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,9.553484414936976e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0004531725717242,285.4114685058594,294.1499938964844,295.36334228515625,289.3663635253906,295.9508056640625,295.6843566894531,284.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667287231422,1.9736554612848067e-09,0.0009667267440818,-0.0042220107279717,0.0,0.0,0.0,-0.0057912389747798,60.0,7.938313961029053,0.0,-6.371890037826233e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,9.056233830051497e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,9.53670751187019e-05,299.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,7.043791265459731e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,9.53666603891179e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,0.0004523748066276,285.4013671875,294.1499938964844,295.32666015625,289.3629150390625,295.9402160644531,295.66778564453125,284.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650256833992,1.774527969011785e-09,0.0009650238789618,-0.0037002158351242,0.0,0.0,0.0,-0.0056925220414996,60.0,7.884689331054687,0.0,-6.349459624743758e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,9.056233830051497e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,9.53670751187019e-05,299.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,7.043791265459731e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,9.53666603891179e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,0.0004523748066276,285.4013671875,294.1499938964844,295.32666015625,289.3629150390625,295.9402160644531,295.66778564453125,284.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650256833992,1.774527969011785e-09,0.0009650238789618,-0.0037002158351242,0.0,0.0,0.0,-0.0056925220414996,60.0,7.884689331054687,0.0,-6.349459624743758e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,9.048129140865058e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,9.528172085992992e-05,299.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,7.037486648187041e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,9.528131340630352e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0004519699723459,285.3963623046875,294.1499938964844,295.3083190917969,289.361328125,295.9347839355469,295.6602478027344,284.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964161765296,1.6734793550909899e-09,0.0009641600772738,-0.0034354261588305,0.0,0.0,0.0,-0.00564242945984,60.0,7.858671188354492,-0.0,-6.338093072599804e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,9.040161239681764e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,9.519781451672316e-05,299.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,7.031289715087041e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,9.519740706309676e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,0.0004515720065683,285.3913879394531,294.1499938964844,295.2900085449219,289.3598937988281,295.9292297363281,295.6532897949219,284.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633119916543,1.5741409287173271e-09,0.0009633104200474,-0.0031751173082739,0.0,0.0,0.0,-0.0055931820534169,60.0,7.833290100097656,-0.0,-6.32692760405007e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,9.025155304698274e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,9.503978071734308e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,7.019616896286607e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.503938053967433e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0004508224374148,285.3817749023437,294.1499938964844,295.2533264160156,289.3572692871094,295.91796875,295.641357421875,284.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009547414374537,1.3800589560020171e-09,0.0009547400404699,-0.0026734492275863,0.0,0.0,0.0,-0.0054622297175228,60.0,7.751908779144287,-0.0,-6.30592609240921e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,9.025155304698274e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,9.503978071734308e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,7.019616896286607e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.503938053967433e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0004508224374148,285.3817749023437,294.1499938964844,295.2533264160156,289.3572692871094,295.91796875,295.641357421875,284.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009547414374537,1.3800589560020171e-09,0.0009547400404699,-0.0026734492275863,0.0,0.0,0.0,-0.0054622297175228,60.0,7.751908779144287,-0.0,-6.30592609240921e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,9.01785315363668e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,9.49628883972764e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,7.013937283772975e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.496248821960762e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,0.0004504577373154,285.38055419921875,294.1499938964844,295.2166748046875,289.35498046875,295.9074401855469,295.6307373046875,284.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007756666163913,1.1103820085622827e-09,0.0007756655104458,-0.0021435432136058,0.0,0.0,0.0,-0.0044400002807378,60.0,7.168819427490234,-0.0,-6.29571346166813e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,9.01785315363668e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,9.49628883972764e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,7.013937283772975e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.496248821960762e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,0.0004504577373154,285.38055419921875,294.1499938964844,295.2166748046875,289.35498046875,295.9074401855469,295.6307373046875,284.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007756666163913,1.1103820085622827e-09,0.0007756655104458,-0.0021435432136058,0.0,0.0,0.0,-0.0044400002807378,60.0,7.168819427490234,-0.0,-6.29571346166813e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,8.987502951640636e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,9.464327740715817e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,6.990331166889518e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,9.4642884505447e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.0004489417187869,285.3460998535156,294.1499938964844,295.17999267578125,289.3529968261719,295.8961486816406,295.62322998046875,284.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008667652728036,9.971573566858183e-10,0.0008667642832733,-0.0017547769239172,0.0,0.0,0.0,-0.0048465905711054,60.0,7.167862415313721,-0.0,-6.253397089039936e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,8.987502951640636e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,9.464327740715817e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,6.990331166889518e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,9.4642884505447e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.0004489417187869,285.3460998535156,294.1499938964844,295.17999267578125,289.3529968261719,295.8961486816406,295.62322998046875,284.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008667652728036,9.971573566858183e-10,0.0008667642832733,-0.0017547769239172,0.0,0.0,0.0,-0.0048465905711054,60.0,7.167862415313721,-0.0,-6.253397089039936e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,4.607402661349624e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,4.851844278164208e-05,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,3.583561192499474e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,4.851824269280769e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,0.0002301479398738,285.38641357421875,294.1499938964844,295.1433410644531,289.3512268066406,295.8813781738281,295.6083984375,284.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006053437246009,7.28634597102484e-10,0.0006053429679013,-0.001310248975642,0.0,0.0,0.0,-0.0033922630827873,60.0,5.835670471191406,-0.0,-1.6434229976880488e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,4.607402661349624e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,4.851844278164208e-05,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,3.583561192499474e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,4.851824269280769e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,0.0002301479398738,285.38641357421875,294.1499938964844,295.1433410644531,289.3512268066406,295.8813781738281,295.6083984375,284.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006053437246009,7.28634597102484e-10,0.0006053429679013,-0.001310248975642,0.0,0.0,0.0,-0.0033922630827873,60.0,5.835670471191406,-0.0,-1.6434229976880488e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,9.034117101691665e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,9.513414261164144e-05,299.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,7.026585808489472e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,9.513374970993028e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,0.0004512701998464,285.4037475585937,294.1499938964844,295.125,289.35040283203125,295.84326171875,295.552978515625,284.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,0.0003541682090144,1.7941004237798095e-10,-0.0003541683836374,-0.0008258402813225,0.0,0.0,0.0,0.0016605658456683,60.0,5.297033786773682,-0.0,-6.318414591532928e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,3.8794707506895065e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,4.085292675881647e-05,299.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,3.0173876439221203e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,4.085275941179134e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.0001937864581122,285.40771484375,294.1499938964844,295.1066589355469,289.3496398925781,295.8064880371094,295.5453796386719,284.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004125333507545,5.161900906713868e-10,0.0004125328559894,-0.0009445393807254,0.0,0.0,0.0,-0.0023238181602209,60.0,5.135785102844238,-0.0,-1.1651492215492e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,3.0327271815622225e-05,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,3.193625889252871e-05,299.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,2.358804704272188e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,3.193612792529166e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,0.000151490108692,285.4095458984375,294.1499938964844,295.08758544921875,289.348876953125,295.8018493652344,295.54498291015625,284.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003557311138138,4.3681630534919686e-10,0.0003557306772563,-0.0007926666876301,0.0,0.0,0.0,-0.001998757943511,60.0,4.418365955352783,-0.0,-7.1203798412966535e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,2.7182779376744293e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,2.8624936021515168e-05,299.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,2.114231210725848e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,2.862481960619334e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0001357828150503,285.412109375,294.1499938964844,295.07000732421875,289.3481750488281,295.7979431152344,295.54510498046875,284.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002874057972803,3.60033503010726e-10,0.0002874054480344,-0.0006591287674382,0.0,0.0,0.0,-0.0016192202456295,60.0,3.83732795715332,-0.0,-5.720370399586727e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,1.7896190911415033e-05,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,1.884565608634148e-05,299.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,1.3919358934799677e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,1.884557968878653e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,8.939465624280274e-05,285.4129333496094,294.1499938964844,295.0333251953125,289.3467712402344,295.7926330566406,295.54608154296875,284.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001907020632643,2.385198982768344e-10,0.0001907018158817,-0.0004363711341284,0.0,0.0,0.0,-0.0010741702280938,60.0,2.9158525466918945,-0.0,-2.4794626352075966e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,1.7896190911415033e-05,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,1.884565608634148e-05,299.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,1.3919358934799677e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,1.884557968878653e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,8.939465624280274e-05,285.4129333496094,294.1499938964844,295.0333251953125,289.3467712402344,295.7926330566406,295.54608154296875,284.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001907020632643,2.385198982768344e-10,0.0001907018158817,-0.0004363711341284,0.0,0.0,0.0,-0.0010741702280938,60.0,2.9158525466918945,-0.0,-2.4794626352075966e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,1.095624793379102e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,1.1537521459104028e-05,299.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,8.5215870058164e-06,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,1.1537474165379535e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,5.472840712172911e-05,285.414794921875,294.1499938964844,294.9966735839844,289.3453674316406,295.7901916503906,295.5467834472656,284.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001167503505712,1.4602496989368774e-10,0.0001167501977761,-0.0002671519469004,0.0,0.0,0.0,-0.0006576211308129,60.0,2.228541612625122,-0.0,-9.293087410711107e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,1.095624793379102e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,1.1537521459104028e-05,299.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,8.5215870058164e-06,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,1.1537474165379535e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,5.472840712172911e-05,285.414794921875,294.1499938964844,294.9966735839844,289.3453674316406,295.7901916503906,295.5467834472656,284.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001167503505712,1.4602496989368774e-10,0.0001167501977761,-0.0002671519469004,0.0,0.0,0.0,-0.0006576211308129,60.0,2.228541612625122,-0.0,-9.293087410711107e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,6.046272574167233e-06,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,6.367051810229896e-06,299.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,4.702689693658613e-06,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,6.367025889630895e-06,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,3.0202205380192023e-05,285.4154052734375,294.1499938964844,294.9599914550781,289.34393310546875,295.7894287109375,295.54705810546875,284.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.442978337872773e-05,8.058512884767666e-11,6.442970334319398e-05,-0.0001474300661357,0.0,0.0,0.0,-0.0003629143466241,60.0,1.7134922742843628,-0.0,-2.8301649912521043e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,6.046272574167233e-06,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,6.367051810229896e-06,299.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,4.702689693658613e-06,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,6.367025889630895e-06,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,3.0202205380192023e-05,285.4154052734375,294.1499938964844,294.9599914550781,289.34393310546875,295.7894287109375,295.54705810546875,284.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.442978337872773e-05,8.058512884767666e-11,6.442970334319398e-05,-0.0001474300661357,0.0,0.0,0.0,-0.0003629143466241,60.0,1.7134922742843628,-0.0,-2.8301649912521043e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,3.89390288546565e-06,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,4.100490059499862e-06,299.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,3.0286125820566667e-06,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,4.100473233847879e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,1.94507374544628e-05,285.4155578613281,294.1499938964844,294.9416809082031,289.3431701660156,295.78924560546875,295.5471496582031,284.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1494200559100136e-05,5.1898513264703183e-11,4.149414962739684e-05,-9.49480090639554e-05,0.0,0.0,0.0,-0.000233724786085,60.0,1.4834437370300293,-0.0,-1.1738335303768108e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,2.555242872404051e-06,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,2.6908089694188675e-06,299.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,1.987425321203773e-06,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,2.6907980554824462e-06,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,1.276389230042696e-05,285.41558837890625,294.1499938964844,294.92333984375,289.3423767089844,295.78924560546875,295.5471496582031,284.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.723405668803025e-05,3.4061541781538196e-11,2.7234022127231583e-05,-6.231440784176812e-05,0.0,0.0,0.0,-0.0001534007751615,60.0,1.310634970664978,-0.0,-5.0547618174467956e-11,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,1.004732553155918e-06,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,1.0580376965663163e-06,299.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,7.814642231096514e-07,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,1.0580333764664829e-06,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,5.018817773816409e-06,285.4156188964844,294.1499938964844,294.8866577148437,289.3406982421875,295.7892150878906,295.5471496582031,284.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0706901775847656e-05,1.3391492775793878e-11,1.0706888133427128e-05,-2.4499602659489028e-05,0.0,0.0,0.0,-6.03088119532913e-05,60.0,1.0666823387145996,-0.0,-7.815149569156965e-12,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,1.004732553155918e-06,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,1.0580376965663163e-06,299.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,7.814642231096514e-07,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,1.0580333764664829e-06,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,5.018817773816409e-06,285.4156188964844,294.1499938964844,294.8866577148437,289.3406982421875,295.7892150878906,295.5471496582031,284.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0706901775847656e-05,1.3391492775793878e-11,1.0706888133427128e-05,-2.4499602659489028e-05,0.0,0.0,0.0,-6.03088119532913e-05,60.0,1.0666823387145996,-0.0,-7.815149569156965e-12,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,1.848769812795581e-07,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,1.946854553125377e-07,299.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,1.437942387383373e-07,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,1.9468465950467362e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,9.234934168489416e-07,285.4156188964844,294.1499938964844,294.8500061035156,289.3388061523437,295.7892150878906,295.5471496582031,284.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9704764326888835e-06,2.4644656974881496e-12,1.9704739315784536e-06,-4.508633992372779e-06,0.0,0.0,0.0,-1.1099065886810422e-05,60.0,0.9083774089813232,-0.0,-2.64607400660838e-13,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,1.848769812795581e-07,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,1.946854553125377e-07,299.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,1.437942387383373e-07,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,1.9468465950467362e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,9.234934168489416e-07,285.4156188964844,294.1499938964844,294.8500061035156,289.3388061523437,295.7892150878906,295.5471496582031,284.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9704764326888835e-06,2.4644656974881496e-12,1.9704739315784536e-06,-4.508633992372779e-06,0.0,0.0,0.0,-1.1099065886810422e-05,60.0,0.9083774089813232,-0.0,-2.64607400660838e-13,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,3.704390683090253e-10,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,3.900923750688179e-10,299.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,2.8812133234801246e-10,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,3.900907652454322e-10,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,1.8504090482096558e-09,285.4156188964844,294.1499938964844,294.8148498535156,289.3385925292969,295.7892150878906,295.5471496582031,284.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.01686506279475e-09,5.0177693929423246e-15,4.016859733724232e-09,-9.14717013245081e-09,0.0,0.0,0.0,-2.262822818011045e-08,60.0,0.7899063229560852,-0.0,-1.062355608724943e-18,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,3.704390683090253e-10,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,3.900923750688179e-10,299.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,2.8812133234801246e-10,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,3.900907652454322e-10,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,1.8504090482096558e-09,285.4156188964844,294.1499938964844,294.8148498535156,289.3385925292969,295.7892150878906,295.5471496582031,284.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.01686506279475e-09,5.0177693929423246e-15,4.016859733724232e-09,-9.14717013245081e-09,0.0,0.0,0.0,-2.262822818011045e-08,60.0,0.7899063229560852,-0.0,-1.062355608724943e-18,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,1.1512264058710642e-10,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,1.2123035908473412e-10,299.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,8.954046532005933e-11,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,1.2122987336216084e-10,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,5.750580567287501e-10,285.4156188964844,294.1499938964844,294.7825927734375,289.3419494628906,295.7892150878906,295.5471496582031,284.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2447967101536506e-09,1.5302449579492909e-15,1.2447952668637186e-09,-2.835037760107184e-09,0.0,0.0,0.0,-6.999471224844456e-09,60.0,0.7149105668067932,-0.0,-1.0260246859235748e-19,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,1.1512264058710642e-10,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,1.2123035908473412e-10,299.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,8.954046532005933e-11,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,1.2122987336216084e-10,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,5.750580567287501e-10,285.4156188964844,294.1499938964844,294.7825927734375,289.3419494628906,295.7892150878906,295.5471496582031,284.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2447967101536506e-09,1.5302449579492909e-15,1.2447952668637186e-09,-2.835037760107184e-09,0.0,0.0,0.0,-6.999471224844456e-09,60.0,0.7149105668067932,-0.0,-1.0260246859235748e-19,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,6.395702023542782e-11,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,6.735020180448359e-11,299.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,4.974470488305904e-11,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,6.734992424872743e-11,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,3.1947669509868604e-10,285.4154968261719,294.1499938964844,294.7674865722656,289.3448791503906,295.78924560546875,295.5471496582031,284.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98327562442813e-10,8.7956499459905585e-16,6.98326674264393e-10,-1.5862949842571084e-09,0.0,0.0,0.0,-3.92901711165905e-09,60.0,0.6835851669311523,-0.0,-3.166742714181065e-20,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,3.5048446783703113e-11,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,3.690791075539046e-11,299.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,2.726009869224999e-11,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,3.6907761569171527e-11,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,1.7507323368803895e-10,285.4154357910156,294.1499938964844,294.7530212402344,289.3486022949219,295.7892761230469,295.5471496582031,284.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.833005579600979e-10,4.878567257236724e-16,3.833000583597368e-10,-8.715135280112915e-10,0.0,0.0,0.0,-2.153683453798294e-09,60.0,0.6546326875686646,-0.0,-9.509855587832776e-21,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
